HeatOutputPercent,MixedAirTemp,OutdoorAirEnthalpyReference,SpacePressSetpoint,SpacePressActive,SpaceRelativeHumidityActive,SpaceTemp,SpaceTempSetpointActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint
33.465,66.1134,19.4712,0.025,0.0358,23.5233,69.2097,61.0282,2.3525,58.2826,58.0
100.0,65.0153,19.4422,0.025,0.0358,24.1641,68.4897,61.0282,2.3083,56.1044,58.0
26.14,65.0153,19.4422,0.025,0.0347,24.6524,68.4897,61.0282,2.3966,57.4545,58.0
88.555,65.0153,19.7482,0.025,0.0342,23.7064,68.4897,61.0282,2.3123,59.0927,58.0
80.995,63.3771,18.9704,0.025,0.0306,29.6268,67.3735,61.0282,2.4127,56.5545,58.0
38.98,64.2952,18.2999,0.025,0.0295,28.8638,69.0117,61.0282,2.4006,59.4527,58.0
100.0,63.6472,17.8115,0.025,0.031,29.7794,69.0117,61.0282,2.3525,56.5545,58.0
59.73,62.7471,17.9294,0.025,0.033,31.8851,67.8056,61.0282,2.4127,58.8227,58.0
53.84,64.2952,17.709,0.025,0.0326,29.2606,69.4798,61.0282,2.3525,56.8245,58.0
100.0,62.459,17.4152,0.025,0.033,32.3734,67.9676,61.0282,2.3284,57.9226,58.0
41.84,62.459,19.9924,0.025,0.0339,32.3734,67.9676,61.0282,2.4087,59.0027,58.0
70.41,63.6472,19.5345,0.025,0.0339,30.054,69.3537,61.0282,2.3244,57.0045,58.0
100.0,61.919,19.2808,0.025,0.0329,32.9532,67.4995,61.0282,2.3685,57.0045,58.0
22.075,63.6472,19.0929,0.025,0.0329,29.6268,69.4077,61.0282,2.4006,58.5527,58.0
100.0,62.189,19.0541,0.025,0.0341,31.0001,68.1656,61.0282,2.3244,56.7345,58.0
49.21,62.189,18.9279,0.025,0.0321,32.0987,68.1656,61.0282,2.4127,58.6427,58.0
36.045,63.3771,18.4409,0.025,0.0312,29.6268,69.1197,61.0282,2.3605,58.6427,58.0
100.0,63.3771,18.5218,0.025,0.0327,30.2066,69.1197,61.0282,2.3204,57.6346,58.0
42.475,62.189,18.5218,0.025,0.032,32.1292,67.6616,61.0282,2.4047,57.6346,58.0
70.92,63.4671,18.5218,0.025,0.0355,28.8028,69.6058,61.0282,2.3163,59.3627,58.0
100.0,61.919,18.5218,0.025,0.0347,32.0987,67.6076,61.0282,2.3364,58.1926,58.0
31.785,63.2871,18.3137,0.025,0.0326,28.5587,69.2457,61.0282,2.3645,57.4545,58.0
100.0,62.369,18.3137,0.025,0.0335,29.8709,68.2916,61.0282,2.3284,58.7327,58.0
28.565,62.369,18.1229,0.025,0.0335,30.2066,68.2916,61.0282,2.4127,57.7246,58.0
91.025,62.369,18.2014,0.025,0.0335,28.1314,69.2457,61.0282,2.3244,57.7246,58.0
94.85,62.369,18.0732,0.025,0.0355,30.4508,67.7696,61.0282,2.3766,57.7246,58.0
45.505,62.369,18.1229,0.025,0.0333,28.6807,68.4536,61.0282,2.3725,59.1827,58.0
92.285,62.369,18.1229,0.025,0.0365,27.2769,68.4536,61.0282,2.3284,58.5527,58.0
76.02,61.559,18.1075,0.025,0.0339,29.9625,67.3375,61.0282,2.4127,56.7345,58.0
47.145,63.4671,18.1075,0.025,0.0339,26.1478,69.4437,61.0282,2.3685,57.3645,58.0
100.0,62.009,18.1538,0.025,0.0312,28.223,68.2916,61.0282,2.3324,58.5527,58.0
31.89,62.009,17.9659,0.025,0.0318,27.8873,68.2916,61.0282,2.4127,58.5527,58.0
75.725,63.0171,18.0444,0.025,0.035,26.1173,69.2817,61.0282,2.3204,56.7345,58.0
100.0,61.829,17.8875,0.025,0.035,27.9178,67.8956,61.0282,2.3725,56.7345,58.0
22.7,63.0171,17.8407,0.025,0.0345,26.6971,68.6517,61.0282,2.4047,59.0927,58.0
100.0,63.0171,17.8875,0.025,0.0338,26.0257,68.6517,61.0282,2.3204,59.0927,58.0
32.355,63.0171,17.4393,0.025,0.0353,26.9412,67.8596,61.0282,2.4247,57.0045,58.0
88.285,63.0171,17.3905,0.025,0.0338,24.2557,69.0837,61.0282,2.3123,57.0045,58.0
75.845,62.099,17.3905,0.025,0.0342,27.0328,67.1755,61.0282,2.4006,59.0027,58.0
44.36,63.7372,17.4393,0.025,0.0342,23.4622,69.4437,61.0282,2.3886,57.0945,58.0
100.0,62.459,17.1803,0.025,0.0342,25.629,67.7696,61.0282,2.3204,57.9226,58.0
29.24,63.2871,17.316,0.025,0.0356,24.0116,68.8137,61.0282,2.4127,57.9226,58.0
89.935,63.2871,17.2415,0.025,0.0344,23.035,68.8137,61.0282,2.3163,57.9226,58.0
100.0,62.189,17.2544,0.025,0.0333,26.1478,67.5356,61.0282,2.3324,57.9226,58.0
22.885,63.6472,17.316,0.025,0.0344,23.2791,68.8497,61.0282,2.4006,59.5608,58.0
100.0,63.6472,17.5625,0.025,0.0339,22.5162,68.8497,61.0282,2.3364,57.9226,58.0
29.56,62.9271,17.4533,0.025,0.0318,23.5233,67.9676,61.0282,2.4127,58.5527,58.0
83.9,63.6472,17.333,0.025,0.0344,21.4176,69.2817,61.0282,2.3204,58.5527,58.0
95.8,62.279,17.4095,0.025,0.0329,24.2252,67.1755,61.0282,2.3364,57.0945,58.0
33.455,63.7372,17.4095,0.025,0.0349,21.2955,68.6517,61.0282,2.4167,55.7264,58.0
90.1,63.7372,17.4533,0.025,0.0358,20.6241,68.6517,61.0282,2.3163,57.6346,58.0
99.135,62.7471,17.2983,0.025,0.035,22.3026,67.6616,61.0282,2.3485,58.2826,58.0
33.1,64.5653,17.5548,0.025,0.0327,19.8307,69.2457,61.0282,2.3806,56.7345,58.0
100.0,63.6472,17.5941,0.025,0.0307,21.4176,69.2457,61.0282,2.3043,59.6508,58.0
45.295,63.6472,17.8662,0.025,0.0303,22.1805,67.8596,61.0282,2.4087,56.7345,58.0
54.455,63.6472,17.9248,0.025,0.0326,19.4645,69.1197,61.0282,2.3605,57.8326,58.0
100.0,63.6472,17.9491,0.025,0.0358,20.8377,68.4176,61.0282,2.3163,58.8227,58.0
28.87,63.6472,17.9127,0.025,0.0344,22.3026,68.4176,61.0282,2.4127,56.1044,58.0
88.285,63.6472,17.9491,0.025,0.0344,20.4715,68.4176,61.0282,2.3083,58.7327,58.0
77.61,62.189,18.0916,0.025,0.0359,24.4388,67.2115,61.0282,2.4047,57.0045,58.0
42.575,63.7372,18.0916,0.025,0.0342,22.6383,68.9577,61.0282,2.3806,57.0045,58.0
100.0,63.7372,18.0916,0.025,0.0333,22.8824,68.9577,61.0282,2.3123,59.3627,58.0
48.87,62.189,17.9491,0.025,0.0333,25.2628,67.2115,61.0282,2.4287,56.4644,58.0
70.16,63.6472,18.0082,0.025,0.0347,21.8753,69.4437,61.0282,2.3244,57.8326,58.0
100.0,61.919,17.9248,0.025,0.0333,25.0186,67.3375,61.0282,2.3605,59.0027,58.0
31.95,63.5572,18.0082,0.025,0.0345,22.1805,69.3537,61.0282,2.3966,57.5446,58.0
100.0,62.369,18.1149,0.025,0.0356,24.2557,68.3276,61.0282,2.3163,56.7345,58.0
26.67,62.369,17.9127,0.025,0.0349,24.2557,68.3276,61.0282,2.4087,59.3627,58.0
93.225,62.369,17.9553,0.025,0.0349,23.8285,69.1197,61.0282,2.3123,58.5527,58.0
97.005,61.4689,18.1585,0.025,0.0349,27.338,67.8596,61.0282,2.3565,56.4644,58.0
26.095,63.1971,18.2404,0.025,0.0356,25.2933,69.2817,61.0282,2.3846,58.2826,58.0
100.0,62.099,18.2404,0.025,0.0349,27.0328,68.3276,61.0282,2.3324,58.2826,58.0
31.86,62.099,18.0738,0.025,0.0349,27.9178,68.3276,61.0282,2.4087,58.2826,58.0
77.56,62.9271,17.9496,0.025,0.0341,26.1173,69.4437,61.0282,2.3163,58.9127,58.0
100.0,61.4689,17.9659,0.025,0.0341,28.0094,67.8596,61.0282,2.3324,57.6346,58.0
26.95,62.8371,17.7632,0.025,0.0341,25.6595,68.8497,61.0282,2.4087,56.4644,58.0
100.0,62.189,17.4651,0.025,0.0352,25.6595,68.8497,61.0282,2.3284,56.4644,58.0
45.625,62.189,17.4651,0.025,0.0352,26.5445,67.8596,61.0282,2.4207,59.0027,58.0
63.925,63.0171,17.152,0.025,0.0329,23.1571,69.7138,61.0282,2.3244,59.0027,58.0
100.0,61.559,17.2772,0.025,0.0329,25.2628,67.8056,61.0282,2.3284,58.2826,58.0
31.07,62.8371,17.2042,0.025,0.0345,23.5233,68.8137,61.0282,2.4087,57.2745,58.0
97.195,62.8371,17.2042,0.025,0.0362,23.2486,68.8137,61.0282,2.3204,57.2745,58.0
94.76,61.649,17.2042,0.025,0.0362,25.2017,67.6976,61.0282,2.3605,57.9226,58.0
20.95,62.6571,17.2544,0.025,0.0344,22.6993,69.0837,61.0282,2.4047,58.9127,58.0
100.0,62.6571,16.985,0.025,0.0344,22.9435,68.1656,61.0282,2.3204,58.9127,58.0
21.415,62.6571,16.985,0.025,0.0359,23.2791,68.1656,61.0282,2.4127,56.7345,58.0
95.535,62.6571,16.912,0.025,0.0342,21.2345,69.0117,61.0282,2.3324,56.7345,58.0
84.16,61.3789,17.0323,0.025,0.0371,23.3707,67.2115,61.0282,2.3685,58.2826,58.0
45.715,63.3771,16.9434,0.025,0.033,19.8001,69.2817,61.0282,2.3605,58.2826,58.0
100.0,62.279,17.0617,0.025,0.0336,20.4715,68.3636,61.0282,2.3284,59.0927,58.0
34.36,62.279,16.8842,0.025,0.0347,21.4786,68.3636,61.0282,2.4047,56.5545,58.0
85.865,62.9271,16.8842,0.025,0.0323,19.617,69.3177,61.0282,2.3284,56.5545,58.0
99.825,61.4689,16.8102,0.025,0.033,22.211,67.3015,61.0282,2.3605,58.2826,58.0
42.315,62.9271,16.8102,0.025,0.0359,19.7086,68.6157,61.0282,2.3966,59.3627,58.0
99.84,62.9271,16.6621,0.025,0.0359,18.4574,68.6157,61.0282,2.3485,57.4545,58.0
61.145,61.829,16.7198,0.025,0.0335,21.2955,67.4095,61.0282,2.4167,58.2826,58.0
57.055,63.1971,16.9505,0.025,0.0344,18.0912,69.4798,61.0282,2.3444,59.0927,58.0
100.0,61.829,16.8351,0.025,0.0353,19.3424,68.0576,61.0282,2.3244,59.0927,58.0
27.555,61.829,16.9505,0.025,0.0358,19.3424,68.0576,61.0282,2.4006,56.3744,58.0
87.55,62.5491,16.874,0.025,0.0358,17.5113,69.0477,61.0282,2.3204,57.4545,58.0
98.18,61.2889,16.8351,0.025,0.0349,19.7391,67.3735,61.0282,2.3284,58.8227,58.0
39.88,63.2871,16.7198,0.025,0.0353,17.5113,69.4077,61.0282,2.3605,59.5608,58.0
100.0,62.189,16.8351,0.025,0.0344,19.0372,68.3276,61.0282,2.3284,59.5608,58.0
49.655,62.189,16.7596,0.025,0.0344,19.8001,68.3276,61.0282,2.3966,56.4644,58.0
74.42,63.0171,16.4962,0.025,0.0344,17.6944,69.4077,61.0282,2.3284,57.2745,58.0
100.0,61.559,16.4962,0.025,0.0338,20.6241,67.2115,61.0282,2.3244,59.0027,58.0
31.45,63.0171,16.4962,0.025,0.0364,16.7179,69.0477,61.0282,2.4047,58.1926,58.0
100.0,63.0171,16.366,0.025,0.0352,15.6803,69.0477,61.0282,2.3244,56.1944,58.0
89.045,61.4689,16.44,0.025,0.0344,17.3893,67.6076,61.0282,2.3645,58.1926,58.0
37.12,63.0171,16.4217,0.025,0.0361,15.0089,69.4437,61.0282,2.3605,59.4527,58.0
100.0,61.829,16.366,0.025,0.0352,15.9549,68.3276,61.0282,2.3163,59.4527,58.0
62.175,61.829,16.44,0.025,0.0362,16.901,67.4095,61.0282,2.4047,57.4545,58.0
65.495,62.9271,16.44,0.025,0.0356,14.6122,69.6058,61.0282,2.3163,57.4545,58.0
100.0,61.2889,16.3276,0.025,0.0356,16.6263,67.5356,61.0282,2.3204,57.4545,58.0
38.155,62.9271,16.0711,0.025,0.0364,13.9408,69.2817,61.0282,2.3565,58.5527,58.0
100.0,62.099,15.8646,0.025,0.0339,14.8563,68.3276,61.0282,2.3204,58.5527,58.0
50.25,62.099,15.9904,0.025,0.0339,15.4361,68.3276,61.0282,2.4006,58.5527,58.0
67.73,62.7471,15.9904,0.025,0.0356,13.9103,69.4077,61.0282,2.3043,58.5527,58.0
100.0,61.2889,16.1028,0.025,0.0356,15.7413,67.7696,61.0282,2.3204,58.5527,58.0
33.475,62.8371,15.9904,0.025,0.0361,14.1544,69.2457,61.0282,2.3846,56.4644,58.0
100.0,61.919,15.8218,0.025,0.0361,14.6427,68.4897,61.0282,2.3123,57.4545,58.0
77.35,61.919,16.0038,0.025,0.035,15.9549,67.4995,61.0282,2.3685,59.0027,58.0
39.055,63.0171,15.9342,0.025,0.0355,13.9408,69.4798,61.0282,2.3806,59.0027,58.0
100.0,61.739,15.9342,0.025,0.0355,15.2836,68.4897,61.0282,2.3083,59.0027,58.0
29.0,61.739,16.0038,0.025,0.0336,15.2836,68.4897,61.0282,2.4047,56.5545,58.0
86.475,62.459,16.0038,0.025,0.0355,14.1849,69.4437,61.0282,2.3123,58.8227,58.0
100.0,61.4689,15.8904,0.025,0.0364,15.4667,67.9676,61.0282,2.3204,56.3744,58.0
41.1,62.369,15.8904,0.025,0.0364,14.7342,67.9676,61.0282,2.4006,57.9226,58.0
100.0,62.369,15.8904,0.025,0.0359,14.1544,68.9577,61.0282,2.3123,57.0045,58.0
59.83,61.2889,15.9342,0.025,0.0359,15.3751,67.5356,61.0282,2.4047,58.5527,58.0
61.715,62.9271,15.8218,0.025,0.0359,13.2694,69.1197,61.0282,2.3324,58.5527,58.0
100.0,61.919,15.6417,0.025,0.0344,13.9713,68.2016,61.0282,2.3204,59.2727,58.0
27.985,61.919,15.7532,0.025,0.0335,13.9713,68.2016,61.0282,2.4167,56.7345,58.0
76.94,63.1071,15.8646,0.025,0.0352,12.4759,69.1197,61.0282,2.3364,57.5446,58.0
90.625,62.189,16.0317,0.025,0.0368,13.3304,68.2916,61.0282,2.3324,59.2727,58.0
35.835,63.0171,16.1431,0.025,0.0368,13.3304,68.2916,61.0282,2.4127,56.5545,58.0
62.43,63.8272,16.2919,0.025,0.035,11.8351,69.4437,61.0282,2.3364,58.0126,58.0
100.0,62.9271,16.1439,0.025,0.0365,12.9032,68.4897,61.0282,2.3284,58.9127,58.0
25.76,62.9271,16.2726,0.025,0.0341,13.2694,68.4897,61.0282,2.4207,57.7246,58.0
75.31,63.8272,16.3821,0.025,0.0347,11.7435,69.3537,61.0282,2.3204,59.2727,58.0
100.0,62.459,16.6009,0.025,0.0368,13.361,67.8596,61.0282,2.3404,56.7345,58.0
20.545,63.2871,16.7946,0.025,0.0353,12.9337,67.8596,61.0282,2.4047,58.1926,58.0
100.0,63.2871,16.7946,0.025,0.0361,12.7811,68.6877,61.0282,2.3163,59.7408,58.0
46.2,63.2871,16.7147,0.025,0.0361,14.0934,67.4995,61.0282,2.4087,56.7345,58.0
48.105,64.7453,16.8477,0.025,0.0356,12.4149,69.2817,61.0282,2.3645,58.9127,58.0
100.0,63.8272,16.9542,0.025,0.0361,13.0253,68.2916,61.0282,2.3163,57.8326,58.0
46.725,63.8272,17.0295,0.025,0.035,13.2389,68.2916,61.0282,2.4006,59.0927,58.0
83.775,64.4753,17.135,0.025,0.0338,11.6825,69.2097,61.0282,2.3123,56.4644,58.0
86.42,62.9271,17.135,0.025,0.033,13.7882,67.1755,61.0282,2.3525,59.0927,58.0
29.365,65.1053,17.2405,0.025,0.0342,12.0487,69.4077,61.0282,2.3525,56.5545,58.0
100.0,63.8272,17.3988,0.025,0.0358,13.5441,67.9676,61.0282,2.3043,59.2727,58.0
12.11,64.8353,17.3109,0.025,0.0352,13.7272,68.7237,61.0282,2.3966,56.9145,58.0
100.0,64.8353,17.4155,0.025,0.0356,12.8422,68.7237,61.0282,2.3083,59.0027,58.0
14.19,64.8353,17.52,0.025,0.0356,13.2694,68.7237,61.0282,2.3886,56.8245,58.0
79.34,64.8353,17.729,0.025,0.0356,12.598,68.7237,61.0282,2.3244,58.6427,58.0
99.915,63.2871,17.7813,0.025,0.0356,14.9479,67.6076,61.0282,2.3123,57.0945,58.0
29.585,64.4753,17.689,0.025,0.0356,14.3985,68.4176,61.0282,2.3846,59.6508,58.0
84.685,64.4753,17.6992,0.025,0.0349,13.7882,69.1557,61.0282,2.3123,56.6445,58.0
96.325,62.5491,17.8735,0.025,0.0344,17.6029,67.5716,61.0282,2.3123,59.2727,58.0
36.51,63.6472,18.0581,0.025,0.0344,18.0606,68.6517,61.0282,2.3926,56.4644,58.0
89.83,63.6472,18.4615,0.025,0.0324,18.3963,68.6517,61.0282,2.3083,58.0126,58.0
100.0,61.829,18.4272,0.025,0.0336,21.9364,67.4995,61.0282,2.3565,59.0927,58.0
20.63,63.3771,18.2195,0.025,0.0355,20.9903,69.1557,61.0282,2.3966,56.3744,58.0
100.0,62.189,18.0741,0.025,0.0355,22.8519,69.1557,61.0282,2.3324,57.4545,58.0
19.95,62.189,18.1149,0.025,0.0341,24.4083,68.2016,61.0282,2.4047,59.0927,58.0
100.0,62.9271,18.0765,0.025,0.035,24.4083,68.9217,61.0282,2.3404,59.0927,58.0
51.625,61.829,18.1171,0.025,0.035,26.3004,67.3735,61.0282,2.4047,56.8245,58.0
46.255,63.2871,18.0738,0.025,0.0336,23.4622,69.2457,61.0282,2.3565,56.8245,58.0
100.0,62.5491,17.9496,0.025,0.0345,24.2557,69.2457,61.0282,2.3163,57.5446,58.0
39.45,62.5491,17.9496,0.025,0.0324,25.5985,67.9676,61.0282,2.4127,59.4527,58.0
59.24,63.1971,18.3223,0.025,0.0355,23.4928,69.3537,61.0282,2.3525,58.3726,58.0
100.0,62.189,18.3223,0.025,0.0349,24.9576,68.3276,61.0282,2.3123,56.4644,58.0
24.935,62.189,18.2807,0.025,0.0349,25.3238,68.3276,61.0282,2.3966,59.1827,58.0
92.98,63.0171,18.2807,0.025,0.0355,24.0726,69.0837,61.0282,2.3123,59.1827,58.0
73.665,61.739,18.2807,0.025,0.0355,26.575,67.3015,61.0282,2.4127,57.3645,58.0
50.535,63.6472,18.3418,0.025,0.0338,22.8519,69.4437,61.0282,2.3485,57.3645,58.0
100.0,62.459,18.2953,0.025,0.0321,24.6829,68.2016,61.0282,2.3043,59.1827,58.0
43.33,62.459,18.4156,0.025,0.0353,25.0492,68.2016,61.0282,2.3926,56.7345,58.0
62.935,63.6472,18.2953,0.025,0.0353,22.2415,69.4437,61.0282,2.3485,57.7246,58.0
100.0,62.5491,18.2109,0.025,0.0342,23.9505,67.9676,61.0282,2.3525,59.0927,58.0
33.305,63.2871,18.1266,0.025,0.035,22.7298,67.9676,61.0282,2.3846,56.3744,58.0
84.075,63.2871,18.1266,0.025,0.0339,21.265,69.2457,61.0282,2.2963,58.1926,58.0
97.43,61.919,18.1595,0.025,0.033,24.6829,67.3375,61.0282,2.3404,58.1926,58.0
18.18,63.6472,18.1595,0.025,0.0353,21.9364,69.1197,61.0282,2.3766,56.2844,58.0
100.0,62.8371,17.9248,0.025,0.0359,22.5162,68.2556,61.0282,2.3083,58.6427,58.0
20.265,62.8371,18.0082,0.025,0.0359,22.9435,68.2556,61.0282,2.3966,57.6346,58.0
92.42,63.4671,18.0916,0.025,0.0341,21.2039,68.9577,61.0282,2.3364,56.8245,58.0
64.265,62.189,17.9248,0.025,0.0356,23.3097,67.3375,61.0282,2.4207,59.0927,58.0
46.17,63.6472,18.2195,0.025,0.0356,20.2579,69.2457,61.0282,2.3766,56.9145,58.0
100.0,62.8371,18.1321,0.025,0.0335,21.6922,68.4897,61.0282,2.3003,58.4626,58.0
48.705,62.8371,18.1893,0.025,0.0335,22.7298,67.5356,61.0282,2.4047,57.3645,58.0
86.935,63.6472,18.1893,0.025,0.0329,19.617,69.1197,61.0282,2.3043,57.3645,58.0
86.935,62.099,18.2195,0.025,0.0358,21.1124,67.3015,61.0282,2.3324,59.1827,58.0
45.76,63.3771,18.1321,0.025,0.0349,19.0372,68.6157,61.0282,2.3806,57.2745,58.0
88.525,63.3771,17.9574,0.025,0.0359,18.2438,68.6157,61.0282,2.3003,57.2745,58.0
96.57,62.009,17.845,0.025,0.0349,21.0514,67.1755,61.0282,2.3404,59.0027,58.0
26.385,63.6472,17.845,0.025,0.0349,18.0301,69.1197,61.0282,2.3926,56.6445,58.0
100.0,62.5491,17.845,0.025,0.0355,18.9762,68.2556,61.0282,2.2963,57.8326,58.0
31.965,62.5491,17.9314,0.025,0.0355,19.617,68.2556,61.0282,2.3886,58.5527,58.0
85.9,63.6472,17.818,0.025,0.0361,17.5724,69.2817,61.0282,2.3244,56.6445,58.0
82.64,61.919,17.6202,0.025,0.0356,20.8072,67.0675,61.0282,2.3966,58.2826,58.0
47.76,64.0072,17.7326,0.025,0.0356,17.6639,69.6778,61.0282,2.3364,58.9127,58.0
100.0,62.279,17.6202,0.025,0.0356,19.8307,68.0036,61.0282,2.3043,56.6445,58.0
32.04,63.3771,17.7326,0.025,0.0356,19.0067,68.0036,61.0282,2.4006,59.1827,58.0
89.2,63.3771,17.5912,0.025,0.035,18.0912,69.1197,61.0282,2.3204,57.3645,58.0
100.0,62.189,17.7326,0.025,0.0368,20.4105,67.6616,61.0282,2.3204,58.2826,58.0
27.5,63.6472,17.7326,0.025,0.0353,18.0606,69.2817,61.0282,2.3806,58.2826,58.0
100.0,62.7471,17.7326,0.025,0.0361,19.495,68.3636,61.0282,2.3043,56.5545,58.0
25.58,62.7471,17.7326,0.025,0.035,20.9293,68.3636,61.0282,2.3926,58.9127,58.0
86.525,63.3771,17.6202,0.025,0.0345,18.9151,69.2457,61.0282,2.3003,58.9127,58.0
100.0,61.919,17.5345,0.025,0.0341,21.5091,67.4635,61.0282,2.3324,57.4545,58.0
43.465,63.6472,17.6174,0.025,0.0335,18.8236,69.3537,61.0282,2.3525,57.4545,58.0
100.0,62.7471,17.585,0.025,0.0353,19.3729,68.6517,61.0282,2.3043,59.0927,58.0
67.95,61.919,17.4696,0.025,0.0349,21.4481,67.5356,61.0282,2.3886,56.1044,58.0
52.85,63.4671,17.5506,0.025,0.0353,19.2203,69.2457,61.0282,2.3404,58.2826,58.0
100.0,62.369,17.4342,0.025,0.0359,21.1124,68.1656,61.0282,2.3003,59.0027,58.0
20.935,62.369,17.585,0.025,0.0345,20.7157,68.1656,61.0282,2.4006,57.0045,58.0
98.805,62.369,17.5506,0.025,0.0356,20.1969,68.8857,61.0282,2.3003,58.6427,58.0
68.835,62.369,17.5506,0.025,0.0349,22.0584,67.2655,61.0282,2.4006,57.2745,58.0
57.3,63.6472,17.6315,0.025,0.0355,18.61,69.3537,61.0282,2.3364,57.2745,58.0
100.0,62.5491,17.6315,0.025,0.0345,20.38,68.2556,61.0282,2.3204,59.3627,58.0
45.04,62.5491,17.5941,0.025,0.0353,21.2955,68.2556,61.0282,2.3926,57.0945,58.0
66.39,63.7372,17.4951,0.025,0.0353,19.7391,69.4437,61.0282,2.3284,57.0945,58.0
100.0,62.189,17.5548,0.025,0.0353,22.6078,67.6976,61.0282,2.3364,58.8227,58.0
26.03,63.2871,17.6741,0.025,0.0349,21.9974,68.4176,61.0282,2.3926,57.1845,58.0
96.395,63.2871,17.5941,0.025,0.0349,20.8377,68.4176,61.0282,2.3204,57.1845,58.0
64.91,63.2871,17.5941,0.025,0.0324,23.7064,67.2655,61.0282,2.3966,58.7327,58.0
44.085,64.3852,17.6315,0.025,0.0315,21.6922,69.6058,61.0282,2.3204,56.7345,58.0
100.0,62.9271,17.7124,0.025,0.0352,24.744,67.8596,61.0282,2.3404,59.0027,58.0
41.35,63.6472,18.1149,0.025,0.0335,24.2862,67.8596,61.0282,2.4167,57.0045,58.0
39.93,64.8353,18.2449,0.025,0.0344,22.0584,69.4437,61.0282,2.3766,59.6508,58.0
100.0,63.3771,18.4815,0.025,0.0355,24.2252,68.0036,61.0282,2.3324,56.7345,58.0
12.09,64.3852,18.6232,0.025,0.0347,23.3402,68.0036,61.0282,2.3926,58.9127,58.0
100.0,65.1053,18.8304,0.025,0.033,21.4481,68.8137,61.0282,2.3324,58.9127,58.0
15.51,64.3852,18.9117,0.025,0.0341,22.7909,67.9316,61.0282,2.3966,57.2745,58.0
81.6,65.4834,18.9328,0.025,0.0324,19.9833,69.2457,61.0282,2.3083,59.4527,58.0
89.375,64.1152,18.65,0.025,0.033,20.5936,67.4095,61.0282,2.3886,57.0045,58.0
37.165,65.7534,18.65,0.025,0.033,17.6334,68.9217,61.0282,2.3725,59.2727,58.0
97.555,65.7534,18.5842,0.025,0.033,16.901,68.9217,61.0282,2.3003,58.1026,58.0
32.985,64.8353,18.445,0.025,0.035,17.6639,67.6616,61.0282,2.3926,56.7345,58.0
68.875,67.0315,18.4538,0.025,0.0338,14.6732,69.3177,61.0282,2.3163,58.8227,58.0
71.64,65.1053,18.5593,0.025,0.0356,16.6874,67.3375,61.0282,2.3926,57.1845,58.0
26.83,66.5635,18.7703,0.025,0.0356,14.9479,68.9217,61.0282,2.3725,56.1944,58.0
100.0,66.5635,18.9286,0.025,0.0352,15.3446,68.9217,61.0282,2.3204,59.0027,58.0
33.89,66.5635,19.0341,0.025,0.0339,16.4127,67.9676,61.0282,2.3926,59.0027,58.0
54.1,67.3015,19.3502,0.025,0.0335,14.368,69.6058,61.0282,2.2963,59.6508,58.0
65.365,65.9334,19.5058,0.025,0.0326,17.5724,67.2655,61.0282,2.3886,57.0045,58.0
7.06,67.6616,19.6103,0.025,0.0342,16.016,69.2817,61.0282,2.3725,56.0144,58.0
100.0,66.2034,19.7596,0.025,0.0332,17.786,67.8056,61.0282,2.3364,56.8245,58.0
20.175,67.0315,19.9761,0.025,0.0332,16.7179,68.7237,61.0282,2.3846,57.6346,58.0
100.0,67.0315,19.9666,0.025,0.0307,16.7179,68.7237,61.0282,2.2882,59.0927,58.0
48.58,66.2034,20.0806,0.025,0.0338,18.0606,67.7696,61.0282,2.3846,59.0927,58.0
42.05,67.7516,20.4464,0.025,0.0338,16.4737,69.4437,61.0282,2.3364,56.4644,58.0
100.0,66.2934,20.3654,0.025,0.0338,18.5184,67.8596,61.0282,2.3404,56.4644,58.0
18.725,67.3915,20.3481,0.025,0.0338,17.725,67.8596,61.0282,2.3846,59.3627,58.0
95.23,66.6715,20.4496,0.025,0.0349,16.6263,69.1197,61.0282,2.2842,58.3726,58.0
53.9,66.6715,20.4496,0.025,0.0329,17.6029,67.6616,61.0282,2.3806,57.0045,58.0
41.895,66.6715,20.5512,0.025,0.0315,15.9855,69.4077,61.0282,2.3364,57.0045,58.0
100.0,65.2853,20.6527,0.025,0.0352,17.4808,68.1656,61.0282,2.3043,59.1827,58.0
13.535,66.2034,20.673,0.025,0.0344,16.9315,68.1656,61.0282,2.3846,59.1827,58.0
93.885,66.2034,20.4293,0.025,0.0352,16.9315,69.0837,61.0282,2.2882,56.3744,58.0
51.285,64.4753,20.3654,0.025,0.0352,20.2579,67.3735,61.0282,2.3886,57.7246,58.0
58.605,65.2853,20.1946,0.025,0.0324,18.3658,69.4437,61.0282,2.3163,59.8308,58.0
100.0,63.1971,19.9891,0.025,0.033,21.4786,67.8596,61.0282,2.3404,56.8245,58.0
19.94,64.1152,19.7202,0.025,0.0342,21.4786,68.6157,61.0282,2.3886,57.5446,58.0
88.145,64.1152,19.4465,0.025,0.0362,20.3189,68.6157,61.0282,2.2882,57.5446,58.0
81.025,62.5491,18.9423,0.025,0.0347,22.089,67.3375,61.0282,2.4047,58.5527,58.0
44.765,64.4753,18.8319,0.025,0.0347,17.786,69.7498,61.0282,2.3404,57.5446,58.0
100.0,62.7471,18.6662,0.025,0.0326,20.2884,67.9316,61.0282,2.3043,59.4527,58.0
35.245,63.4671,18.65,0.025,0.0353,19.0372,67.9316,61.0282,2.3846,56.8245,58.0
100.0,63.4671,18.5195,0.025,0.0353,19.0372,68.8497,61.0282,2.3163,59.0927,58.0
59.06,62.099,18.4417,0.025,0.0353,22.15,67.2655,61.0282,2.3966,56.8245,58.0
42.065,63.1071,18.2149,0.025,0.0349,19.7696,69.1197,61.0282,2.3444,57.4545,58.0
100.0,62.279,18.2772,0.025,0.0349,20.7767,69.1197,61.0282,2.3083,58.8227,58.0
14.26,62.279,18.1041,0.025,0.0329,21.7838,68.2016,61.0282,2.3966,58.8227,58.0
100.0,62.279,17.9888,0.025,0.0358,20.5936,68.9217,61.0282,2.3204,58.8227,58.0
63.53,61.4689,17.7004,0.025,0.0358,22.7909,67.6976,61.0282,2.3926,57.3645,58.0
30.065,62.6571,17.5506,0.025,0.0353,20.441,69.4798,61.0282,2.3485,57.3645,58.0
100.0,61.829,17.3179,0.025,0.0353,21.4786,68.4897,61.0282,2.3043,57.3645,58.0
28.17,61.829,17.1433,0.025,0.0353,22.089,68.4897,61.0282,2.3926,57.3645,58.0
71.235,61.829,16.8688,0.025,0.033,20.4715,69.2457,61.0282,2.2923,57.3645,58.0
100.0,60.8209,16.8842,0.025,0.0356,22.6383,67.8596,61.0282,2.3123,57.3645,58.0
17.96,61.4689,16.5292,0.025,0.0356,22.6383,67.8596,61.0282,2.3966,58.6427,58.0
100.0,61.4689,16.6003,0.025,0.0356,21.1429,68.8137,61.0282,2.3244,57.7246,58.0
65.925,60.7309,16.481,0.025,0.0356,23.7064,67.3735,61.0282,2.3886,57.7246,58.0
50.905,62.279,16.3021,0.025,0.0361,19.9527,69.5158,61.0282,2.3485,57.7246,58.0
100.0,61.0009,16.0098,0.025,0.0335,22.3941,68.0576,61.0282,2.3003,56.9145,58.0
27.91,61.829,16.0098,0.025,0.0356,21.6007,68.0576,61.0282,2.3846,56.9145,58.0
96.36,61.829,15.8935,0.025,0.0356,20.8072,69.1197,61.0282,2.3244,56.9145,58.0
86.82,60.1008,15.7722,0.025,0.0371,23.6453,67.1035,61.0282,2.3645,56.9145,58.0
29.135,61.829,15.7132,0.025,0.0356,20.3189,69.2457,61.0282,2.3806,56.9145,58.0
100.0,60.8209,15.5909,0.025,0.0356,20.7462,69.2457,61.0282,2.3244,56.9145,58.0
28.055,60.8209,15.5905,0.025,0.0327,21.3565,67.9676,61.0282,2.4006,56.9145,58.0
74.7,61.829,15.5905,0.025,0.0339,19.3119,69.5158,61.0282,2.3083,56.9145,58.0
100.0,60.5509,15.4673,0.025,0.0359,20.9598,68.4536,61.0282,2.3043,57.7246,58.0
32.66,61.559,15.527,0.025,0.0359,20.441,68.4536,61.0282,2.3926,56.3744,58.0
85.16,61.559,15.4028,0.025,0.0359,18.6405,69.2817,61.0282,2.2963,57.0945,58.0
100.0,60.5509,15.344,0.025,0.0355,21.0514,67.3735,61.0282,2.3244,57.0945,58.0
38.615,62.279,15.2208,0.025,0.0355,18.2743,69.2817,61.0282,2.3766,56.3744,58.0
100.0,61.0009,15.2208,0.025,0.0336,19.2813,68.4176,61.0282,2.3043,56.3744,58.0
64.175,61.0009,15.1543,0.025,0.0315,20.5326,67.6976,61.0282,2.4006,56.3744,58.0
54.41,62.099,15.2785,0.025,0.0356,17.8165,69.6778,61.0282,2.3123,56.3744,58.0
100.0,61.1989,15.2785,0.025,0.0356,20.2274,67.9676,61.0282,2.3123,56.3744,58.0
39.175,61.1989,15.4028,0.025,0.0356,21.1124,67.9676,61.0282,2.3966,58.0126,58.0
80.155,62.189,15.6512,0.025,0.0362,19.556,69.2817,61.0282,2.3123,57.2745,58.0
100.0,60.5509,15.7133,0.025,0.0356,22.3636,67.3015,61.0282,2.3163,57.2745,58.0
22.845,61.829,15.6512,0.025,0.0356,20.8988,68.6517,61.0282,2.3886,58.2826,58.0
100.0,61.829,15.5867,0.025,0.0356,20.8988,68.6517,61.0282,2.3244,57.4545,58.0
36.61,61.0909,15.4615,0.025,0.0356,22.6078,67.6616,61.0282,2.3886,58.6427,58.0
71.925,61.919,15.3363,0.025,0.0356,20.441,69.2457,61.0282,2.3244,57.0945,58.0
100.0,60.8209,15.2678,0.025,0.0345,21.9059,68.1656,61.0282,2.3043,57.0945,58.0
61.51,60.8209,15.4615,0.025,0.0332,22.6993,68.1656,61.0282,2.3966,57.0945,58.0
39.365,62.009,15.8376,0.025,0.0295,19.9222,69.3177,61.0282,2.3605,56.3744,58.0
100.0,60.9109,15.8986,0.025,0.037,22.5467,67.6976,61.0282,2.3123,58.2826,58.0
9.085,62.189,15.9577,0.025,0.0493,22.5467,68.4897,61.0282,2.3886,56.5545,58.0
95.75,62.189,15.9577,0.025,0.0443,20.8072,68.4897,61.0282,2.2963,56.5545,58.0
30.065,61.4689,15.9577,0.025,0.0449,22.5467,68.4897,61.0282,2.4127,58.4626,58.0
35.265,62.459,15.8354,0.025,0.0545,20.9903,69.7498,61.0282,2.3525,58.4626,58.0
23.71,62.459,15.9577,0.025,0.0553,24.4693,67.4095,61.0282,2.4047,59.2727,58.0
50.915,62.459,15.9577,0.025,0.0426,27.0938,69.2817,61.0282,2.3364,57.7246,58.0
98.6,62.459,16.08,0.025,0.0551,24.7135,67.5716,61.0282,2.3485,56.4644,58.0
0.0,63.9172,16.2068,0.025,0.0551,22.7298,68.3636,61.0282,2.4006,58.4626,58.0
100.0,63.9172,16.3856,0.025,0.0567,21.7227,68.3636,61.0282,2.3163,58.4626,58.0
16.885,63.9172,16.6302,0.025,0.0606,22.9129,67.5356,61.0282,2.4047,57.0045,58.0
15.605,65.8434,16.7917,0.025,0.0582,19.8612,69.8758,61.0282,2.3846,57.0045,58.0
0.0,64.8353,16.8842,0.025,0.0588,23.4622,68.1656,61.0282,2.4167,57.0045,58.0
50.82,64.8353,17.2208,0.025,0.044,21.3871,69.2817,61.0282,2.3966,59.6508,58.0
29.91,64.8353,17.1599,0.025,0.0464,22.7909,68.4176,61.0282,2.4127,59.6508,58.0
46.815,64.8353,17.3687,0.025,0.0545,20.7767,68.4176,61.0282,2.4127,58.9127,58.0
0.0,66.6715,17.2576,0.025,0.0484,16.5348,70.3438,61.0282,2.3966,57.7246,58.0
0.39,65.8434,17.2576,0.025,0.0603,22.9435,68.1656,61.0282,2.4047,56.9145,58.0
91.625,66.6715,17.3671,0.025,0.0545,14.7953,69.2817,61.0282,2.3043,56.1944,58.0
26.61,66.6715,17.5745,0.025,0.0545,15.3141,67.7696,61.0282,2.4006,56.1944,58.0
34.255,68.0396,17.7708,0.025,0.0594,13.5135,69.5518,61.0282,2.3444,56.1944,58.0
58.635,66.6715,18.0723,0.025,0.0545,15.0699,67.5356,61.0282,2.4047,56.1944,58.0
0.0,68.3096,18.3918,0.025,0.0478,12.6896,69.6058,61.0282,2.3886,56.1944,58.0
97.19,67.1215,18.4655,0.025,0.0478,14.368,67.8596,61.0282,2.3525,56.8245,58.0
0.0,68.0396,18.5196,0.025,0.0458,14.5817,67.8596,61.0282,2.3966,56.0144,58.0
84.415,68.0396,18.8755,0.025,0.0439,13.2999,69.2817,61.0282,2.3123,56.0144,58.0
0.0,68.0396,19.0716,0.025,0.0431,13.5746,68.1656,61.0282,2.4047,57.0945,58.0
83.475,68.0396,19.434,0.025,0.0478,12.6896,69.4437,61.0282,2.3163,59.0027,58.0
7.225,68.0396,19.5242,0.025,0.0501,14.3375,67.8956,61.0282,2.4127,59.0027,58.0
76.79,68.0396,19.3316,0.025,0.0384,12.7811,69.5158,61.0282,2.3123,59.0027,58.0
4.42,68.0396,19.6601,0.025,0.0507,14.5511,68.0576,61.0282,2.4087,57.3645,58.0
68.705,68.0396,19.9884,0.025,0.0497,12.9337,69.6778,61.0282,2.3043,59.4527,58.0
1.035,68.0396,20.1856,0.025,0.0477,14.8868,68.0036,61.0282,2.3926,57.8326,58.0
90.93,68.0396,19.8453,0.025,0.0344,13.8187,68.0036,61.0282,2.3003,57.0945,58.0
14.645,68.0396,19.7244,0.025,0.0406,14.2154,68.0036,61.0282,2.4047,57.9226,58.0
82.125,68.0396,20.0637,0.025,0.0397,12.7201,69.4437,61.0282,2.3163,59.8308,58.0
23.495,67.1215,20.1614,0.025,0.0461,15.192,67.6976,61.0282,2.3966,59.0027,58.0
55.605,68.6697,20.2102,0.025,0.0426,13.422,69.5158,61.0282,2.3123,56.7345,58.0
61.775,66.8515,19.9635,0.025,0.041,15.8634,67.3375,61.0282,2.4006,56.7345,58.0
13.195,68.0396,19.8402,0.025,0.0403,13.6661,69.0477,61.0282,2.3806,59.5608,58.0
100.0,66.5635,19.8402,0.025,0.0399,14.5511,67.9316,61.0282,2.3083,58.1926,58.0
7.955,66.5635,19.7168,0.025,0.0382,14.0629,67.9316,61.0282,2.3846,56.5545,58.0
93.95,66.5635,19.6982,0.025,0.0362,13.5441,68.9217,61.0282,2.3043,59.2727,58.0
47.31,65.4834,19.7244,0.025,0.0362,15.0699,67.8596,61.0282,2.3926,57.4545,58.0
33.635,66.3834,19.8453,0.025,0.0362,13.0253,69.4077,61.0282,2.3404,56.6445,58.0
100.0,64.7453,19.7221,0.025,0.0339,14.4291,68.4536,61.0282,2.3364,59.0027,58.0
35.12,64.7453,19.7221,0.025,0.0362,15.3141,68.4536,61.0282,2.3886,59.0027,58.0
59.995,64.7453,19.8898,0.025,0.0362,13.6051,69.4437,61.0282,2.3324,56.7345,58.0
100.0,63.4671,19.8405,0.025,0.0377,16.5348,67.2115,61.0282,2.3364,59.4527,58.0
23.065,64.8353,19.4461,0.025,0.0377,15.5582,68.9217,61.0282,2.3725,57.3645,58.0
100.0,63.7372,19.4112,0.025,0.0359,16.2906,68.9217,61.0282,2.3204,58.5527,58.0
39.735,63.7372,18.8545,0.025,0.0344,16.6568,68.0036,61.0282,2.3806,59.2727,58.0
72.59,64.3852,18.6145,0.025,0.0349,14.5817,69.4798,61.0282,2.3364,56.3744,58.0
100.0,63.0171,18.1664,0.025,0.0353,16.3517,67.8956,61.0282,2.3043,59.3627,58.0
25.47,63.0171,18.063,0.025,0.0353,15.8634,67.8956,61.0282,2.3806,57.4545,58.0
96.325,63.0171,17.8018,0.025,0.0358,15.3751,68.9577,61.0282,2.3003,59.0027,58.0
61.19,62.189,17.7925,0.025,0.0352,17.0536,67.3735,61.0282,2.4127,57.0945,58.0
59.52,63.7372,17.7153,0.025,0.0342,15.0699,69.6058,61.0282,2.3163,57.0945,58.0
100.0,61.649,17.5043,0.025,0.0361,17.4808,67.6616,61.0282,2.3163,59.0927,58.0
44.14,62.369,17.4132,0.025,0.0361,16.6568,67.6616,61.0282,2.4006,56.4644,58.0
80.63,62.369,17.4132,0.025,0.0342,15.8329,69.3537,61.0282,2.3244,57.5446,58.0
100.0,62.369,17.4996,0.025,0.0356,17.3587,67.9676,61.0282,2.3083,58.9127,58.0
28.27,62.369,17.4996,0.025,0.0356,16.7484,68.6517,61.0282,2.4006,58.9127,58.0
100.0,62.369,17.1742,0.025,0.0356,16.016,68.6517,61.0282,2.3284,58.9127,58.0
45.425,61.739,17.2576,0.025,0.0342,15.5887,67.8956,61.0282,2.4087,56.8245,58.0
70.005,62.7471,17.0908,0.025,0.0359,13.2084,69.2457,61.0282,2.3404,56.8245,58.0
100.0,61.4689,17.0295,0.025,0.0359,14.0323,68.3276,61.0282,2.3163,57.7246,58.0
50.875,61.4689,16.8713,0.025,0.0353,14.5206,68.3276,61.0282,2.3966,58.7327,58.0
54.73,62.189,16.7658,0.025,0.0358,12.8116,69.4798,61.0282,2.3284,59.3627,58.0
100.0,60.9109,16.6603,0.025,0.0365,13.8492,68.2556,61.0282,2.3123,59.3627,58.0
50.145,60.9109,16.5548,0.025,0.0365,14.1849,68.2556,61.0282,2.3966,59.3627,58.0
74.385,61.829,16.3965,0.025,0.0365,12.537,69.0837,61.0282,2.3324,59.3627,58.0
92.61,60.8209,16.291,0.025,0.0345,12.537,69.0837,61.0282,2.3083,58.5527,58.0
59.5,60.8209,15.9745,0.025,0.0345,13.5746,67.4995,61.0282,2.4047,58.5527,58.0
60.915,61.649,15.9958,0.025,0.0358,12.0182,69.4437,61.0282,2.3163,56.8245,58.0
100.0,60.1908,15.7828,0.025,0.0358,13.361,67.9676,61.0282,2.3123,57.5446,58.0
38.83,60.8209,15.6763,0.025,0.0352,13.1168,67.9676,61.0282,2.4127,57.5446,58.0
100.0,60.8209,15.5862,0.025,0.0358,12.4454,68.8497,61.0282,2.3123,59.3627,58.0
85.855,59.2727,15.3712,0.025,0.0329,14.307,67.2115,61.0282,2.3605,58.1926,58.0
40.755,60.7309,15.1677,0.025,0.0341,12.2318,69.1197,61.0282,2.3685,58.1926,58.0
100.0,60.7309,15.1677,0.025,0.0359,12.2318,69.1197,61.0282,2.3364,57.1845,58.0
59.395,59.6508,14.9508,0.025,0.0359,13.2084,67.8056,61.0282,2.4087,56.3744,58.0
54.245,60.7309,14.8423,0.025,0.0359,11.8351,69.2457,61.0282,2.3284,58.9127,58.0
100.0,59.6508,14.7404,0.025,0.0359,13.1168,68.1656,61.0282,2.3123,58.9127,58.0
45.975,59.6508,14.6309,0.025,0.0338,13.422,68.1656,61.0282,2.4047,58.2826,58.0
86.475,59.6508,14.4698,0.025,0.0342,12.0792,69.1197,61.0282,2.2963,58.2826,58.0
100.0,58.7327,14.3594,0.025,0.0364,13.6051,67.5356,61.0282,2.3284,58.2826,58.0
41.95,60.1908,14.1937,0.025,0.0364,12.0182,69.2817,61.0282,2.3725,58.2826,58.0
100.0,59.2727,14.1376,0.025,0.0359,12.4149,68.2916,61.0282,2.3123,58.2826,58.0
67.09,59.2727,13.9109,0.025,0.0359,13.5441,67.5356,61.0282,2.4087,58.2826,58.0
59.015,60.1008,13.7985,0.025,0.0359,11.8046,69.1197,61.0282,2.3204,58.2826,58.0
99.265,59.0927,13.5737,0.025,0.0368,12.3234,69.1197,61.0282,2.3404,58.2826,58.0
33.585,59.0927,13.4613,0.025,0.0301,12.6896,68.0576,61.0282,2.4127,58.2826,58.0
84.265,59.9208,13.4525,0.025,0.0327,12.2013,69.3537,61.0282,2.3043,58.2826,58.0
15.0,58.7327,13.2257,0.025,0.0352,15.9855,68.4536,61.0282,2.4167,58.2826,58.0
82.115,60.0108,13.1568,0.025,0.0258,17.1146,69.4798,61.0282,2.3204,58.2826,58.0
0.0,58.8227,13.1568,0.025,0.0341,17.8775,69.4798,61.0282,2.4207,57.3645,58.0
0.0,57.5446,13.0282,0.025,0.0278,17.8775,69.4798,61.0282,2.4207,58.1926,58.0
0.0,57.5446,12.9128,0.025,0.0303,16.2906,69.4798,61.0282,2.4207,58.1926,58.0
20.78,56.8245,12.7975,0.025,0.019,17.5419,68.0936,61.0282,2.4167,58.1926,58.0
100.0,58.4626,12.8385,0.025,0.0387,22.5467,68.0936,61.0282,2.3244,58.1926,58.0
45.315,59.7408,12.7221,0.025,0.0474,19.3119,68.0936,61.0282,2.4047,58.1926,58.0
40.08,61.0909,12.6058,0.025,0.0495,14.9479,69.4437,61.0282,2.3645,58.1926,58.0
100.0,61.0909,12.6448,0.025,0.0487,14.3985,68.5257,61.0282,2.3244,56.8245,58.0
58.215,61.0909,12.7621,0.025,0.0385,15.3446,67.3375,61.0282,2.4127,56.8245,58.0
31.84,62.189,12.9968,0.025,0.0344,13.3915,69.2457,61.0282,2.3605,56.8245,58.0
100.0,61.4689,13.1141,0.025,0.0481,14.5817,68.3276,61.0282,2.3404,56.8245,58.0
19.94,62.189,13.2901,0.025,0.0469,15.5277,68.3276,61.0282,2.4127,58.2826,58.0
74.71,63.8272,13.5248,0.025,0.0463,14.1544,69.4437,61.0282,2.3204,56.9145,58.0
62.38,62.459,13.7008,0.025,0.0582,16.7484,67.1035,61.0282,2.4207,58.9127,58.0
18.305,64.3852,13.9355,0.025,0.0582,14.6427,69.0117,61.0282,2.4127,56.5545,58.0
100.0,64.3852,14.4092,0.025,0.0481,15.3751,69.0117,61.0282,2.3244,58.1026,58.0
16.33,64.3852,14.6982,0.025,0.0596,16.6568,67.6616,61.0282,2.4087,58.1026,58.0
70.19,65.1953,15.2262,0.025,0.0487,14.8868,69.7498,61.0282,2.3244,59.0027,58.0
58.775,64.3852,15.34,0.025,0.0487,17.2977,67.3375,61.0282,2.4127,57.0945,58.0
10.52,65.6634,15.689,0.025,0.0504,16.2296,68.9217,61.0282,2.4047,56.1044,58.0
100.0,64.9253,15.7969,0.025,0.0437,17.2672,68.0576,61.0282,2.3284,58.1026,58.0
16.76,64.9253,16.4314,0.025,0.0429,17.5419,68.0576,61.0282,2.4127,59.6508,58.0
48.645,67.0315,16.6452,0.025,0.0574,16.2906,69.7138,61.0282,2.3605,59.6508,58.0
79.96,65.8434,17.0659,0.025,0.0585,19.2203,67.4995,61.0282,2.3645,59.6508,58.0
0.0,66.5635,17.1599,0.025,0.0596,18.3658,68.6157,61.0282,2.4006,58.3726,58.0
95.87,65.8434,17.789,0.025,0.0596,18.3658,68.6157,61.0282,2.3204,56.7345,58.0
13.855,65.8434,18.1321,0.025,0.058,19.8612,67.8596,61.0282,2.4127,56.7345,58.0
50.485,67.5716,18.2385,0.025,0.0466,17.7555,69.7138,61.0282,2.3364,56.7345,58.0
51.37,65.8434,18.4633,0.025,0.0472,20.6546,67.5356,61.0282,2.4127,58.2826,58.0
6.1,67.3915,18.7443,0.025,0.0472,18.4269,69.4077,61.0282,2.3645,58.2826,58.0
94.64,65.8434,19.0253,0.025,0.0629,21.1734,67.6616,61.0282,2.3605,56.6445,58.0
0.0,66.5635,19.2628,0.025,0.0475,20.3495,68.6157,61.0282,2.4006,59.2727,58.0
100.0,66.5635,19.5414,0.025,0.0385,20.6546,68.6157,61.0282,2.3364,56.6445,58.0
27.92,65.8434,19.8296,0.025,0.0545,21.9364,67.6976,61.0282,2.4047,56.6445,58.0
51.755,67.5716,19.8315,0.025,0.0535,18.8846,69.8038,61.0282,2.3123,58.3726,58.0
100.0,65.3933,19.94,0.025,0.0497,21.8448,67.6976,61.0282,2.3204,59.6508,58.0
12.97,66.3834,20.1579,0.025,0.0475,20.3495,68.8137,61.0282,2.4006,58.0126,58.0
97.635,66.3834,20.0484,0.025,0.0475,20.3495,68.8137,61.0282,2.3123,56.4644,58.0
60.73,66.3834,20.1026,0.025,0.046,22.7909,67.2655,61.0282,2.4047,56.4644,58.0
32.02,67.3915,20.2111,0.025,0.0432,19.8917,69.5158,61.0282,2.3565,58.8227,58.0
100.0,66.3834,20.3221,0.025,0.041,21.4176,68.4536,61.0282,2.3204,59.6508,58.0
61.74,65.1053,20.4316,0.025,0.0402,23.0045,67.6616,61.0282,2.3886,59.0027,58.0
34.85,66.5635,20.3221,0.025,0.041,20.6241,69.5158,61.0282,2.3806,56.6445,58.0
100.0,65.1053,20.2675,0.025,0.0385,22.2415,68.6157,61.0282,2.3204,56.6445,58.0
39.705,65.1053,20.0485,0.025,0.0376,24.1947,67.6976,61.0282,2.4127,58.2826,58.0
65.555,65.1053,19.9362,0.025,0.0376,22.1805,69.2817,61.0282,2.3163,59.7408,58.0
100.0,64.3852,19.7705,0.025,0.035,23.859,68.1656,61.0282,2.3244,58.0126,58.0
54.815,64.3852,19.5311,0.025,0.035,25.2017,67.4095,61.0282,2.4087,56.5545,58.0
53.135,65.1053,19.2501,0.025,0.0379,22.4857,69.5518,61.0282,2.3525,57.3645,58.0
100.0,64.0072,19.1615,0.025,0.037,24.0421,68.3276,61.0282,2.2963,59.6508,58.0
31.6,64.0072,19.027,0.025,0.0379,24.4388,68.3276,61.0282,2.3966,59.6508,58.0
82.655,64.7453,18.714,0.025,0.0353,22.974,69.0477,61.0282,2.3364,56.4644,58.0
100.0,63.3771,18.5977,0.025,0.0353,25.2323,67.6616,61.0282,2.3404,58.0126,58.0
45.795,63.3771,18.3068,0.025,0.0353,24.3778,67.6616,61.0282,2.3886,59.0027,58.0
82.16,64.4753,18.2768,0.025,0.0353,23.4928,69.0837,61.0282,2.3204,56.3744,58.0
100.0,63.1071,18.2449,0.025,0.0353,25.568,67.4995,61.0282,2.3444,57.0045,58.0
48.0,63.9172,18.1266,0.025,0.0339,24.3167,68.2916,61.0282,2.3966,59.7408,58.0
78.485,63.9172,18.0082,0.025,0.0339,23.4317,69.2457,61.0282,2.3123,58.1926,58.0
100.0,63.0171,18.032,0.025,0.0333,25.7816,67.5356,61.0282,2.3444,58.1926,58.0
43.905,63.8272,17.9127,0.025,0.031,24.4693,68.5617,61.0282,2.3886,59.4527,58.0
87.205,63.8272,17.7934,0.025,0.032,23.4317,68.5617,61.0282,2.3083,56.8245,58.0
100.0,63.0171,17.5548,0.025,0.0315,25.3848,67.8056,61.0282,2.3163,59.2727,58.0
50.13,63.0171,17.6337,0.025,0.0333,25.3848,67.8056,61.0282,2.3926,59.2727,58.0
82.9,64.0072,17.7127,0.025,0.0333,23.5843,69.2817,61.0282,2.3003,57.1845,58.0
100.0,62.9271,17.7127,0.025,0.0329,26.1173,67.8056,61.0282,2.3163,59.1827,58.0
28.035,64.0072,17.7127,0.025,0.0338,25.2933,69.0477,61.0282,2.4047,55.9244,58.0
100.0,64.0072,17.7305,0.025,0.0327,25.8426,69.0477,61.0282,2.3003,59.6508,58.0
93.535,62.9271,17.809,0.025,0.0335,28.7113,67.4635,61.0282,2.3565,57.8326,58.0
35.865,64.7453,17.809,0.025,0.0339,26.453,69.2457,61.0282,2.3926,56.3744,58.0
100.0,64.0072,17.8875,0.025,0.0352,27.2769,69.2457,61.0282,2.3083,59.6508,58.0
86.815,64.0072,17.8875,0.025,0.0352,28.8638,67.4995,61.0282,2.3565,58.6427,58.0
37.58,64.6553,17.9496,0.025,0.0361,26.1173,69.2817,61.0282,2.3525,56.4644,58.0
100.0,63.4671,18.0738,0.025,0.0361,27.4906,68.4536,61.0282,2.3123,59.4527,58.0
75.335,63.4671,18.4465,0.025,0.0339,29.3216,67.3375,61.0282,2.4006,58.8227,58.0
56.65,64.3852,18.5087,0.025,0.0355,26.2088,69.4077,61.0282,2.3525,56.3744,58.0
100.0,62.9271,18.5087,0.025,0.0355,27.8873,68.1656,61.0282,2.3123,58.9127,58.0
64.1,62.9271,18.4253,0.025,0.0355,28.4366,68.1656,61.0282,2.3886,56.0144,58.0
62.47,64.0072,18.4253,0.025,0.0355,25.7816,69.5158,61.0282,2.3083,58.9127,58.0
100.0,62.8371,18.3636,0.025,0.0349,27.9178,67.9316,61.0282,2.3123,57.7246,58.0
41.575,63.8272,18.2404,0.025,0.0349,27.1243,67.9316,61.0282,2.3926,57.7246,58.0
94.285,63.8272,18.1981,0.025,0.0349,25.8121,69.1197,61.0282,2.3083,59.1827,58.0
100.0,63.0171,18.0738,0.025,0.0349,27.7652,67.6616,61.0282,2.3364,56.8245,58.0
47.75,63.0171,17.9496,0.025,0.0342,26.7276,68.4897,61.0282,2.3685,59.0927,58.0
94.105,63.8272,17.8875,0.025,0.0349,25.9036,68.4897,61.0282,2.3163,56.4644,58.0
100.0,62.7471,17.8875,0.025,0.0349,28.5587,67.4635,61.0282,2.3123,59.2727,58.0
48.725,63.6472,17.7632,0.025,0.0355,26.7887,68.6517,61.0282,2.3605,57.4545,58.0
87.0,63.6472,17.8407,0.025,0.0345,26.0562,68.6517,61.0282,2.3043,58.3726,58.0
100.0,63.6472,17.8407,0.025,0.0352,28.1314,67.8956,61.0282,2.3204,58.3726,58.0
35.515,63.6472,17.9659,0.025,0.0358,27.3685,67.8956,61.0282,2.4047,56.4644,58.0
100.0,62.8371,18.0286,0.025,0.0373,29.108,67.2115,61.25,2.3565,55.9244,58.0
53.525,64.3852,18.1538,0.025,0.0364,26.3919,69.3537,61.25,2.3525,58.5527,58.0
100.0,63.3771,18.1538,0.025,0.0388,28.4976,67.9676,61.25,2.3244,58.5527,58.0
97.97,64.2052,18.279,0.025,0.0373,27.7042,68.7597,61.25,2.3163,56.1044,58.0
83.235,63.1071,18.279,0.025,0.0364,30.3592,67.2655,61.25,2.3485,58.1926,58.0
41.365,64.8353,18.5294,0.025,0.0428,27.6737,69.3177,61.25,2.3605,59.0927,58.0
94.925,64.8353,18.5294,0.025,0.0503,28.6197,69.3177,61.25,2.3123,56.7345,58.0
89.285,63.3771,18.5921,0.025,0.0561,31.702,67.4995,61.25,2.3324,58.1926,58.0
35.885,64.8353,18.7173,0.025,0.0585,30.2982,68.8137,61.25,2.3926,59.2727,58.0
96.395,64.8353,18.7173,0.025,0.0614,29.5352,68.8137,61.25,2.3123,56.4644,58.0
90.145,63.7372,18.7173,0.025,0.0504,32.4344,67.3375,61.25,2.3525,58.9127,58.0
11.2,65.4834,18.8017,0.025,0.0495,29.932,69.2457,61.25,2.3886,59.8308,58.0
100.0,65.4834,18.8017,0.025,0.0478,31.1221,69.2457,61.25,2.3204,58.5527,58.0
31.455,65.4834,18.8017,0.025,0.0492,32.9837,67.6976,61.25,2.4127,57.1845,58.0
40.19,66.5635,18.9279,0.025,0.0538,30.3897,69.7498,61.25,2.3846,56.0144,58.0
100.0,65.8434,19.1404,0.025,0.0619,34.357,67.8056,61.25,2.3324,57.9226,58.0
11.785,66.5635,19.2676,0.025,0.059,34.357,67.8056,61.25,2.3966,58.6427,58.0
87.905,67.3015,19.7128,0.025,0.0114,33.0447,69.2457,61.25,2.3284,60.0108,58.0
27.58,67.3015,20.0308,0.025,0.0571,36.5848,67.6616,61.25,2.4047,60.0108,58.0
28.765,68.7597,20.7304,0.025,0.058,34.2044,69.4077,61.25,2.3886,58.3726,58.0
69.225,67.6616,21.0484,0.025,0.0089,37.012,68.0576,61.25,2.3886,57.0945,58.0
45.01,68.7597,21.7676,0.025,0.0442,36.5848,68.0576,61.25,2.3886,59.1827,58.0
79.885,68.7597,22.0831,0.025,0.0495,36.5848,68.8497,61.25,2.3404,59.1827,58.0
36.57,68.7597,22.6618,0.025,0.0538,38.9346,67.7336,61.25,2.4127,56.8245,58.0
1.96,70.6859,23.1,0.025,0.058,36.4322,69.6058,61.25,2.4127,56.8245,58.0
52.345,69.2277,23.7887,0.025,0.0645,40.491,67.5716,61.25,2.4087,58.1926,58.0
0.0,70.9559,24.0948,0.025,0.0622,38.0496,69.2817,61.25,2.4047,60.0108,58.0
65.04,69.9478,24.7607,0.025,0.0612,41.5286,67.4635,61.25,2.4207,60.0108,58.0
0.0,70.9559,24.9287,0.025,0.0559,39.4534,69.1197,61.25,2.4247,57.9226,58.0
68.085,70.0558,25.717,0.025,0.0623,42.8103,67.7336,61.25,2.4287,57.9226,58.0
11.895,71.694,25.8737,0.025,0.0558,41.4371,68.6157,61.25,2.4207,57.9226,58.0
84.025,70.6859,26.1143,0.025,0.0487,43.3597,68.6157,61.25,2.3324,58.6427,58.0
11.425,70.6859,26.2948,0.025,0.0521,43.3597,68.6157,61.25,2.4247,58.6427,58.0
87.86,70.6859,26.801,0.025,0.0513,42.261,68.6157,61.25,2.3284,57.0945,58.0
9.675,70.6859,27.0396,0.025,0.049,44.1531,68.6157,61.25,2.4127,56.1944,58.0
58.01,72.072,27.3702,0.025,0.0442,41.0708,69.4437,61.25,2.3685,57.1845,58.0
21.57,71.1539,27.382,0.025,0.0429,44.7329,67.8596,61.25,2.4006,57.1845,58.0
25.2,72.432,27.6215,0.025,0.042,41.2234,69.7498,61.25,2.3725,58.4626,58.0
73.035,70.9559,27.8522,0.025,0.0413,46.3199,67.4635,61.25,2.4047,58.4626,58.0
7.665,71.964,27.9685,0.025,0.0413,43.085,69.0837,61.25,2.3966,59.3627,58.0
100.0,70.9559,27.9097,0.025,0.0406,45.0686,68.3276,61.25,2.3364,59.3627,58.0
14.02,70.9559,28.1365,0.025,0.0406,46.1062,68.3276,61.25,2.4087,59.3627,58.0
75.5,71.694,28.3066,0.025,0.037,43.6648,69.2817,61.25,2.3284,59.3627,58.0
77.395,70.5959,28.42,0.025,0.0377,47.9983,67.3375,61.25,2.3806,58.2826,58.0
16.925,71.694,28.42,0.025,0.039,44.3362,68.9577,61.25,2.4127,56.3744,58.0
100.0,71.694,28.13,0.025,0.0382,45.4654,68.9577,61.25,2.3284,58.0126,58.0
37.715,70.3258,28.2499,0.025,0.0377,47.7847,67.4995,61.25,2.4167,59.7408,58.0
50.695,71.4239,28.0738,0.025,0.0373,43.3291,69.5518,61.25,2.3043,56.6445,58.0
100.0,69.4978,27.849,0.025,0.0367,47.5711,67.7336,61.25,2.3404,56.6445,58.0
27.815,69.4978,27.7963,0.025,0.0362,46.0757,68.4897,61.25,2.3966,59.0027,58.0
86.015,69.4978,27.6262,0.025,0.0355,44.5193,69.2097,61.25,2.3284,59.0027,58.0
94.58,68.0396,27.1678,0.025,0.0349,48.6697,67.3375,61.25,2.3806,56.4644,58.0
36.64,69.1377,26.8819,0.025,0.0358,45.1297,68.9217,61.25,2.3806,59.2727,58.0
100.0,69.1377,26.5255,0.025,0.0345,44.4278,68.9217,61.25,2.3204,56.6445,58.0
72.04,67.7516,26.1795,0.025,0.0365,46.9912,67.3735,61.25,2.4087,58.9127,58.0
44.75,68.7597,25.8113,0.025,0.0342,43.6648,69.2817,61.25,2.3163,58.9127,58.0
100.0,67.7516,25.8449,0.025,0.0342,45.4959,68.4897,61.25,2.3204,56.4644,58.0
59.075,67.7516,25.699,0.025,0.0364,46.8997,67.7696,61.25,2.4087,58.3726,58.0
63.11,67.7516,25.4624,0.025,0.0335,43.7564,69.2457,61.25,2.3284,59.9208,58.0
100.0,67.7516,25.3097,0.025,0.0352,45.2517,68.2016,61.25,2.3324,56.8245,58.0
38.365,67.7516,25.1903,0.025,0.0341,45.2517,68.2016,61.25,2.4006,59.7408,58.0
93.145,67.7516,25.0317,0.025,0.0341,42.4441,69.1197,61.25,2.3163,57.4545,58.0
99.11,66.3834,24.9114,0.025,0.0335,45.8621,67.3375,61.25,2.4087,57.4545,58.0
41.365,67.3915,24.6107,0.025,0.0349,41.8338,69.1197,61.25,2.3806,58.9127,58.0
100.0,67.3915,24.4904,0.025,0.0353,42.4746,69.1197,61.25,2.3324,56.4644,58.0
48.715,66.2934,24.383,0.025,0.0341,45.0381,67.4995,61.25,2.4087,56.4644,58.0
77.72,67.3915,24.2617,0.025,0.0341,41.6812,69.3537,61.25,2.2963,58.3726,58.0
100.0,65.8434,24.0883,0.025,0.0341,45.679,67.5356,61.25,2.3284,59.6508,58.0
44.375,67.2115,23.966,0.025,0.0341,42.5357,68.8857,61.25,2.3725,58.6427,58.0
100.0,67.2115,23.9099,0.025,0.0345,42.5357,68.8857,61.25,2.3284,56.5545,58.0
73.15,66.2934,23.9099,0.025,0.0345,45.4043,67.3375,61.25,2.4127,56.5545,58.0
47.9,67.3015,23.6644,0.025,0.0355,40.9793,69.6058,61.25,2.3766,59.7408,58.0
100.0,66.2034,23.5402,0.025,0.0329,43.7869,68.2556,61.25,2.3204,59.0927,58.0
34.2,66.2034,23.6009,0.025,0.0316,43.024,68.2556,61.25,2.3766,57.1845,58.0
98.58,66.2034,23.6009,0.025,0.0333,42.3221,68.9577,61.25,2.3324,57.1845,58.0
100.0,66.2034,23.3505,0.025,0.0324,45.8011,67.5356,61.25,2.3404,58.1926,58.0
40.41,66.2034,23.3505,0.025,0.0329,43.8785,68.4897,61.25,2.3766,59.4527,58.0
97.09,66.2034,23.3452,0.025,0.0329,42.9019,68.4897,61.25,2.3204,59.4527,58.0
73.545,66.2034,23.3452,0.025,0.0339,46.8692,67.2115,61.25,2.4087,57.4545,58.0
71.87,67.1215,23.2189,0.025,0.0345,43.3597,69.2457,61.25,2.3324,56.1944,58.0
100.0,65.9334,23.3378,0.025,0.0339,46.3199,68.0036,61.25,2.3404,57.0045,58.0
53.39,65.9334,23.3378,0.025,0.0345,46.3199,68.0036,61.25,2.3685,59.0027,58.0
77.91,66.9415,23.3378,0.025,0.035,43.7259,69.5158,61.25,2.3043,59.0027,58.0
100.0,66.1134,23.4567,0.025,0.0341,46.9607,67.8596,61.25,2.3364,56.7345,58.0
33.535,67.1215,23.4567,0.025,0.0353,45.4043,68.7597,61.25,2.3725,57.8326,58.0
90.36,67.1215,23.5756,0.025,0.0338,45.4043,68.7597,61.25,2.2923,59.5608,58.0
100.0,66.2934,23.5756,0.025,0.0352,48.7002,67.6976,61.25,2.3404,56.9145,58.0
31.86,67.0315,23.5756,0.025,0.0352,46.9302,68.5617,61.25,2.4047,56.9145,58.0
100.0,67.0315,23.5756,0.025,0.0339,46.3504,68.5617,61.25,2.3284,58.1926,58.0
60.885,65.9334,23.5756,0.025,0.0335,49.0969,67.3375,61.25,2.4127,56.5545,58.0
63.86,66.9415,23.5756,0.025,0.0349,45.0076,69.2457,61.25,2.3284,58.1926,58.0
100.0,66.9415,23.6945,0.025,0.0335,47.388,68.1296,61.25,2.2963,59.0027,58.0
60.09,66.2034,23.6945,0.025,0.0341,48.7307,68.1296,61.25,2.4047,56.8245,58.0
70.29,66.9415,23.7479,0.025,0.0345,45.618,69.4437,61.25,2.3043,58.7327,58.0
99.99,65.8434,23.7479,0.025,0.0339,49.9209,67.8956,61.25,2.3284,58.7327,58.0
24.725,67.0315,23.7341,0.025,0.0339,46.8386,69.1197,61.25,2.4006,57.4545,58.0
100.0,66.2034,23.7341,0.025,0.0345,49.0969,69.1197,61.25,2.3163,58.9127,58.0
31.99,66.2034,23.8516,0.025,0.031,49.8294,67.9676,61.25,2.4287,56.8245,58.0
81.93,66.2034,23.8516,0.025,0.031,48.273,69.1197,61.25,2.3244,59.4527,58.0
100.0,66.2034,23.7185,0.025,0.0301,51.4773,67.6076,61.25,2.3485,57.5446,58.0
39.145,66.2034,23.8349,0.025,0.033,50.104,67.6076,61.25,2.4247,57.5446,58.0
91.915,66.2034,23.8349,0.025,0.0303,48.3035,69.1197,61.25,2.3525,57.5446,58.0
34.77,66.2034,23.969,0.025,0.0442,51.813,67.4995,61.25,2.4368,59.0027,58.0
54.87,67.1215,24.1031,0.025,0.05,48.6087,69.5158,61.25,2.3485,59.0027,58.0
51.135,65.8434,24.1701,0.025,0.0539,53.3999,67.3735,61.25,2.4448,58.2826,58.0
6.715,67.6616,24.1701,0.025,0.0539,47.7237,69.9478,61.25,2.4127,56.7345,58.0
0.0,65.9334,24.1701,0.025,0.0474,51.4468,68.3276,61.25,2.4528,56.7345,58.0
79.605,65.9334,24.2215,0.025,0.0536,53.7356,68.3276,61.25,2.4087,56.7345,58.0
0.0,66.7615,24.2215,0.025,0.019,48.7307,70.1998,61.25,2.4488,57.9226,58.0
48.7,65.7534,24.1701,0.025,0.0596,58.771,66.9415,61.25,2.4649,57.9226,58.0
27.805,67.5716,24.289,0.025,0.0481,48.6087,69.6778,61.25,2.4047,57.9226,58.0
70.085,65.8434,24.289,0.025,0.05,52.6675,67.4095,61.25,2.4448,57.9226,58.0
8.805,67.5716,24.2215,0.025,0.0509,48.1509,69.7498,61.25,2.4087,57.9226,58.0
55.215,66.2034,24.289,0.025,0.0503,53.3999,67.4995,61.25,2.4408,57.9226,58.0
