HeatOutputPercent,MixedAirTemp,OutdoorAirEnthalpyReference,SpacePressSetpoint,SpacePressActive,SpaceRelativeHumidityActive,SpaceTemp,SpaceTempSetpointActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint
4.29,67.7516,24.289,0.025,0.0509,48.8833,69.4437,61.25,2.4167,57.9226,58.0
95.025,66.8515,24.4241,0.025,0.0561,53.7966,67.6616,61.25,2.3605,57.9226,58.0
0.0,68.7597,24.5592,0.025,0.0593,50.5313,68.9577,61.25,2.4448,57.9226,58.0
68.535,67.8596,25.0202,0.025,0.0564,54.5596,67.6616,61.25,2.4528,57.9226,58.0
0.0,67.8596,25.2924,0.025,0.0553,51.1416,68.8137,61.25,2.4408,57.9226,58.0
55.92,67.8596,25.5645,0.025,0.0464,53.8272,67.6616,61.25,2.4568,58.8227,58.0
0.0,67.8596,25.4372,0.025,0.0561,50.0735,69.4437,61.25,2.4448,57.4545,58.0
0.0,67.8596,25.3021,0.025,0.0518,53.8272,69.4437,61.25,2.4649,58.5527,58.0
8.335,67.8596,25.4284,0.025,0.0463,57.7944,67.8596,61.25,2.4568,58.5527,58.0
75.37,67.8596,25.5645,0.025,0.0443,54.3765,69.2457,61.25,2.3685,58.5527,58.0
95.065,67.8596,25.5645,0.025,0.0564,57.3062,67.5356,61.25,2.4047,58.5527,58.0
17.275,67.8596,25.9047,0.025,0.0564,53.1253,68.6157,61.25,2.4368,58.5527,58.0
100.0,67.8596,26.0407,0.025,0.0571,55.1699,68.6157,61.25,2.3725,58.5527,58.0
17.605,70.1458,26.1715,0.025,0.0385,55.1699,68.6157,61.25,2.4488,58.5527,58.0
90.38,69.3177,26.3771,0.025,0.0497,54.468,68.6157,61.25,2.3766,58.5527,58.0
13.41,70.2358,26.7882,0.025,0.0577,54.468,68.6157,61.25,2.4689,57.8326,58.0
52.605,70.9559,27.1304,0.025,0.059,51.4773,69.6058,61.25,2.3605,57.8326,58.0
36.48,70.9559,27.6055,0.025,0.0574,55.9023,67.8596,61.25,2.4568,58.5527,58.0
20.575,70.9559,28.1588,0.025,0.0564,51.6604,69.4077,61.25,2.4167,58.5527,58.0
84.285,70.9559,28.3415,0.025,0.0588,56.6348,67.6076,61.25,2.4127,58.5527,58.0
24.31,70.9559,28.4766,0.025,0.0527,53.4304,68.4897,61.25,2.4528,57.3645,58.0
99.525,70.9559,28.3271,0.025,0.0472,53.4304,68.4897,61.25,2.3605,57.3645,58.0
54.245,69.9478,28.5282,0.025,0.0406,55.5361,67.5716,61.25,2.4568,57.3645,58.0
38.22,70.8659,28.5104,0.025,0.0374,51.9656,69.2817,61.25,2.4127,58.2826,58.0
100.0,70.1458,28.5104,0.025,0.0353,54.346,69.2817,61.25,2.3685,58.2826,58.0
52.43,70.1458,28.3773,0.025,0.0373,55.5667,67.6616,61.25,2.4528,58.2826,58.0
55.145,70.1458,28.2442,0.025,0.0402,52.3013,69.4077,61.25,2.3605,58.2826,58.0
100.0,68.9577,28.1776,0.025,0.0391,54.9868,68.2916,61.25,2.3685,58.2826,58.0
36.85,68.9577,28.1776,0.025,0.0384,54.407,68.2916,61.25,2.4368,57.5446,58.0
80.01,68.9577,27.9114,0.025,0.0384,52.8811,69.2457,61.25,2.3565,57.5446,58.0
100.0,68.0396,27.7783,0.025,0.0384,57.1841,67.6616,61.25,2.3725,58.7327,58.0
36.605,69.1377,27.7237,0.025,0.0361,53.2168,68.8137,61.25,2.4087,57.5446,58.0
88.835,69.1377,27.5896,0.025,0.0365,53.2168,68.8137,61.25,2.3525,58.1926,58.0
100.0,67.6616,27.4555,0.025,0.0309,56.7263,67.6976,61.25,2.3766,58.1926,58.0
15.27,68.7597,27.3214,0.025,0.0329,52.5149,69.1197,61.25,2.4127,58.1926,58.0
100.0,68.0396,27.2608,0.025,0.0338,54.7427,69.1197,61.25,2.3605,57.4545,58.0
47.2,68.0396,27.1257,0.025,0.0323,55.6887,67.8596,61.25,2.4448,57.4545,58.0
75.14,68.0396,26.8556,0.025,0.0333,52.1792,69.3177,61.25,2.3605,57.4545,58.0
100.0,67.0315,26.8556,0.025,0.0318,55.8108,67.8596,61.25,2.3766,57.4545,58.0
36.79,67.7516,26.653,0.025,0.0324,53.3084,67.8596,61.25,2.4247,57.4545,58.0
84.11,67.7516,26.653,0.025,0.0329,53.3084,69.1197,61.25,2.3485,57.4545,58.0
100.0,66.9415,26.653,0.025,0.0329,56.4211,67.6976,61.25,2.3766,58.1926,58.0
27.845,67.6616,26.653,0.025,0.0321,54.1323,67.6976,61.25,2.4328,57.4545,58.0
71.99,67.6616,26.517,0.025,0.0335,52.0571,69.2457,61.25,2.3525,57.4545,58.0
100.0,67.6616,26.517,0.025,0.0324,55.353,68.1656,61.25,2.3766,58.4626,58.0
16.54,67.6616,26.3809,0.025,0.0324,53.6441,68.1656,61.25,2.4167,57.8326,58.0
84.34,67.6616,26.3809,0.025,0.0316,52.2097,69.1197,61.25,2.3525,57.8326,58.0
100.0,66.9415,26.2448,0.025,0.03,55.5361,67.6976,61.25,2.3806,57.8326,58.0
18.175,67.7516,26.1768,0.025,0.0324,52.637,68.7237,61.25,2.4207,57.8326,58.0
97.495,67.7516,26.1768,0.025,0.0329,52.637,68.7237,61.25,2.3444,57.8326,58.0
93.01,66.5635,26.0407,0.025,0.0329,55.8413,67.4635,61.25,2.3725,57.8326,58.0
19.735,68.0396,25.9047,0.025,0.0321,51.0806,69.1557,61.25,2.4167,57.8326,58.0
100.0,67.1215,25.7686,0.025,0.0312,52.6675,69.1557,61.25,2.3404,57.8326,58.0
68.22,67.1215,25.7686,0.025,0.0323,54.9258,67.4995,61.25,2.4207,57.8326,58.0
40.485,68.1296,25.5645,0.025,0.0323,50.3176,69.7138,61.25,2.3725,57.8326,58.0
100.0,66.7615,25.4284,0.025,0.0323,53.3389,68.3276,61.25,2.3725,57.8326,58.0
41.77,66.7615,25.2924,0.025,0.0277,53.3389,68.3276,61.25,2.4127,57.8326,58.0
100.0,66.7615,25.1563,0.025,0.0284,53.3389,68.3276,61.25,2.3886,57.8326,58.0
100.0,66.7615,25.1563,0.025,0.0318,54.8342,67.4995,61.25,2.4167,57.8326,58.0
100.0,65.5734,25.0202,0.025,0.0318,56.7874,66.5815,61.25,2.4247,57.8326,58.0
100.0,65.5734,25.0202,0.025,0.0327,58.771,65.7534,61.25,2.4287,57.8326,58.0
100.0,64.3852,24.9522,0.025,0.0327,59.9307,65.7534,61.25,2.4408,57.8326,58.0
100.0,64.3852,24.938,0.025,0.0327,61.365,64.6373,61.25,2.4408,57.8326,58.0
100.0,63.6472,24.8009,0.025,0.0323,62.2195,64.6373,61.25,2.4368,57.8326,58.0
100.0,63.6472,24.8009,0.025,0.0323,63.196,64.6373,61.25,2.4408,57.8326,58.0
100.0,63.6472,24.8009,0.025,0.0294,63.196,63.7192,61.25,2.4448,57.8326,58.0
100.0,63.6472,24.8009,0.025,0.0316,64.4167,63.7192,61.25,2.4368,57.8326,58.0
100.0,63.6472,24.6639,0.025,0.031,64.4167,63.7192,61.25,2.4448,58.9127,58.0
100.0,63.6472,24.6639,0.025,0.031,64.4167,63.7192,61.25,2.4448,57.0945,58.0
100.0,63.6472,24.5268,0.025,0.031,65.5764,63.7192,61.25,2.4408,58.1926,58.0
100.0,62.8371,24.5268,0.025,0.0292,65.5764,63.7192,61.25,2.4488,58.1926,58.0
100.0,62.8371,24.5268,0.025,0.0316,65.5764,63.0531,61.25,2.4368,58.1926,58.0
100.0,62.8371,24.5268,0.025,0.0316,65.5764,63.0531,61.25,2.4488,57.4545,58.0
100.0,62.8371,24.5767,0.025,0.0316,65.5764,63.0531,61.25,2.4328,57.4545,58.0
100.0,62.8371,24.5767,0.025,0.0323,66.5224,63.0531,61.25,2.4408,58.5527,58.0
100.0,62.8371,24.4387,0.025,0.031,66.5224,63.0531,61.25,2.4448,57.3645,58.0
100.0,62.8371,24.4387,0.025,0.0321,66.5224,63.0531,61.25,2.4408,58.7327,58.0
100.0,62.8371,24.5767,0.025,0.0298,66.5224,63.0531,61.25,2.4448,57.1845,58.0
100.0,62.8371,24.5767,0.025,0.0292,66.5224,63.0531,61.25,2.4368,58.8227,58.0
100.0,62.189,24.4387,0.025,0.0312,66.5224,63.0531,61.25,2.4408,57.0945,58.0
100.0,62.189,24.4387,0.025,0.032,66.5224,63.0531,61.25,2.4328,58.1926,58.0
100.0,62.189,24.3212,0.025,0.0313,66.5224,63.0531,61.25,2.4328,58.1926,58.0
100.0,62.189,24.1842,0.025,0.0313,66.5224,63.0531,61.25,2.4448,57.5446,58.0
100.0,62.189,24.1842,0.025,0.0268,64.844,63.0531,61.25,2.4287,57.5446,58.0
100.0,62.189,24.0471,0.025,0.0362,64.1116,63.0531,61.25,2.4207,59.0027,58.0
100.0,64.3852,24.0471,0.025,0.0379,56.8789,66.2214,61.25,2.3324,59.0027,58.0
95.38,66.9415,24.0471,0.025,0.0535,50.9585,69.0837,61.25,2.3003,57.1845,58.0
100.0,65.6634,23.9101,0.025,0.0611,52.8506,67.4635,61.25,2.3324,57.1845,58.0
12.24,66.3834,23.9101,0.025,0.055,50.8364,67.4635,61.25,2.4287,59.0027,58.0
54.955,67.1215,23.8416,0.025,0.0556,46.9302,69.7498,61.25,2.3324,57.1845,58.0
100.0,65.7534,23.8416,0.025,0.0434,52.5759,67.4095,61.25,2.3364,57.1845,58.0
0.0,66.5635,24.0245,0.025,0.0554,50.928,68.4897,61.25,2.4247,57.1845,58.0
95.38,66.5635,24.0245,0.025,0.0547,50.104,68.4897,61.25,2.3204,58.3726,58.0
26.195,66.5635,24.278,0.025,0.0518,53.7966,67.4635,61.25,2.4528,59.2727,58.0
19.085,67.9496,24.278,0.025,0.0451,49.219,69.6778,61.25,2.4127,59.2727,58.0
89.535,66.5635,24.6735,0.025,0.0414,54.407,67.8596,61.25,2.3725,58.4626,58.0
0.0,67.4816,24.8135,0.025,0.0408,52.698,68.8497,61.25,2.4488,59.0927,58.0
71.655,66.7615,24.8835,0.025,0.0564,55.6277,67.8956,61.25,2.4568,57.6346,58.0
0.0,67.5716,25.0235,0.025,0.046,53.2778,67.8956,61.25,2.4448,57.6346,58.0
100.0,67.5716,25.3036,0.025,0.046,57.2146,67.8956,61.25,2.3444,58.3726,58.0
0.0,67.5716,25.4436,0.025,0.046,53.0032,67.8956,61.25,2.4528,58.3726,58.0
73.395,68.3096,25.6536,0.025,0.0574,50.0125,69.7498,61.25,2.3123,58.3726,58.0
3.24,68.3096,25.6683,0.025,0.0565,53.7661,68.0036,61.25,2.4528,58.3726,58.0
52.785,68.3096,25.9463,0.025,0.0559,48.9138,70.1998,61.25,2.3123,57.7246,58.0
26.005,68.3096,25.8881,0.025,0.0579,53.9492,67.6616,61.25,2.4568,58.3726,58.0
2.345,69.3177,26.1642,0.025,0.0573,49.0664,69.8758,61.25,2.4006,57.2745,58.0
52.155,68.0396,26.1642,0.025,0.055,54.6816,67.6076,61.25,2.4528,58.9127,58.0
0.0,69.6778,26.4402,0.025,0.0597,51.2332,68.9217,61.25,2.4408,58.1926,58.0
89.39,69.6778,26.6473,0.025,0.0597,54.6511,67.7336,61.25,2.3605,58.1926,58.0
0.0,70.8659,26.7891,0.025,0.0567,52.2402,68.6517,61.25,2.4448,58.1926,58.0
87.455,69.5878,27.2679,0.025,0.0536,55.0479,67.7336,61.25,2.3645,58.1926,58.0
0.0,71.0639,27.5985,0.025,0.0512,52.1182,68.6517,61.25,2.4368,58.1926,58.0
80.52,70.3258,27.9362,0.025,0.0489,55.292,67.8056,61.25,2.4006,57.4545,58.0
0.0,71.4239,28.5282,0.025,0.0463,52.7896,68.6157,61.25,2.4408,57.4545,58.0
70.475,70.3258,28.7766,0.025,0.0489,54.7122,67.6076,61.25,2.4328,58.1926,58.0
0.0,70.3258,29.059,0.025,0.035,52.1792,68.6877,61.25,2.4328,57.1845,58.0
31.07,70.3258,29.226,0.025,0.0397,55.4141,67.5356,61.25,2.4448,58.9127,58.0
0.0,71.3339,28.9657,0.025,0.0379,50.8975,69.2097,61.25,2.3886,57.0945,58.0
90.085,69.7678,28.9006,0.025,0.0368,56.6958,67.4995,61.25,2.3485,58.9127,58.0
0.0,70.8659,29.1944,0.025,0.0377,53.0947,68.3276,61.25,2.4328,57.1845,58.0
81.945,70.8659,29.1608,0.025,0.0371,51.6299,69.6418,61.25,2.3123,57.8326,58.0
22.465,70.8659,29.316,0.025,0.0327,55.0784,67.8056,61.25,2.4328,57.8326,58.0
2.605,71.694,29.5703,0.025,0.0327,50.5618,69.8038,61.25,2.3926,57.8326,58.0
83.9,69.7678,29.4662,0.025,0.0342,56.7874,67.2655,61.25,2.3926,57.8326,58.0
0.0,70.6859,29.4031,0.025,0.0361,52.5454,68.6157,61.25,2.4287,57.8326,58.0
83.165,70.6859,29.2769,0.025,0.0327,51.0501,69.4437,61.25,2.3003,58.5527,58.0
18.94,69.4978,29.0245,0.025,0.0339,55.292,67.6076,61.25,2.4247,58.5527,58.0
14.055,70.5959,28.8708,0.025,0.0339,49.7988,69.8758,61.25,2.3966,57.2745,58.0
87.34,68.3096,28.6164,0.025,0.0339,55.9634,67.3735,61.25,2.3444,57.2745,58.0
0.0,69.1377,28.2984,0.025,0.031,52.6675,68.5617,61.25,2.4047,58.1026,58.0
100.0,68.2196,28.1712,0.025,0.0287,54.1323,68.5617,61.25,2.3083,58.9127,58.0
7.315,68.2196,27.879,0.025,0.0326,54.1323,67.8596,61.25,2.4328,57.5446,58.0
40.55,69.3177,27.6226,0.025,0.0347,49.2495,70.1098,61.25,2.3565,57.5446,58.0
50.64,67.2115,27.5798,0.05,0.031,55.6277,67.3735,61.25,2.4328,55.6364,55.0
19.735,68.8497,27.4689,0.05,0.0297,46.1062,69.5518,61.25,2.4287,54.6463,55.0
100.0,67.6616,27.1436,0.05,0.031,48.9749,68.4897,61.25,2.3485,54.6463,55.0
30.98,67.6616,27.0134,0.05,0.0271,50.2261,67.4995,61.25,2.4488,55.2763,55.0
30.14,68.3996,26.6985,0.05,0.0228,45.4348,69.7498,61.25,2.4006,54.4662,55.0
100.0,67.0315,26.5673,0.05,0.0312,50.5007,67.6976,61.25,2.3605,55.0963,55.0
54.12,67.0315,26.7069,0.05,0.0312,50.5007,67.6976,61.25,2.4368,55.0963,55.0
38.235,67.9496,26.7069,0.05,0.0321,46.1978,69.2097,61.25,2.3926,55.0963,55.0
100.0,66.9415,26.3051,0.05,0.0271,47.9068,69.2097,61.25,2.3525,55.0963,55.0
78.075,66.2034,26.1739,0.05,0.0326,50.7754,67.2115,61.25,2.4328,55.0963,55.0
12.665,67.6616,26.3106,0.05,0.0283,46.5335,68.9217,61.25,2.4488,55.0963,55.0
98.075,67.6616,26.3106,0.05,0.0318,49.8904,68.9217,61.25,2.3364,55.0963,55.0
64.665,66.5635,26.4472,0.05,0.0335,52.0877,67.1395,61.25,2.4729,55.0963,55.0
11.935,68.3996,26.5839,0.05,0.0315,46.8081,69.1557,61.25,2.4488,55.0963,55.0
100.0,67.6616,26.7205,0.05,0.0315,48.6087,69.1557,61.25,2.3444,54.3762,55.0
74.58,67.6616,26.9907,0.05,0.033,51.752,67.1755,61.25,2.4689,54.3762,55.0
18.78,68.3996,27.3284,0.05,0.0295,48.7918,68.6517,61.25,2.4568,54.3762,55.0
96.075,68.3996,27.3284,0.05,0.0323,48.7918,68.6517,61.25,2.3525,55.6364,55.0
92.205,67.0315,27.4635,0.05,0.0358,52.6675,67.3375,61.25,2.3926,55.0063,55.0
29.13,68.1296,27.6055,0.05,0.0333,48.7307,68.5257,61.25,2.4689,54.2862,55.0
74.88,68.1296,27.7416,0.05,0.0333,47.51,69.6418,61.25,2.3525,55.2763,55.0
100.0,67.3915,27.7416,0.05,0.032,52.5454,67.5716,61.25,2.3685,55.2763,55.0
19.455,68.3996,27.6055,0.05,0.0327,51.0501,67.5716,61.25,2.4809,55.2763,55.0
80.3,68.6697,27.6055,0.05,0.0315,47.7542,69.6058,61.1492,2.3525,55.4563,55.0
100.0,67.3915,27.7476,0.05,0.0309,51.813,67.8056,61.1492,2.3605,55.4563,55.0
19.0,68.1296,27.6105,0.05,0.0309,50.4397,67.8056,61.1492,2.489,54.5563,55.0
74.355,68.8497,27.6105,0.05,0.0309,46.8081,69.6418,61.1492,2.3404,54.5563,55.0
100.0,67.0315,27.6105,0.05,0.0316,53.2473,67.3735,61.1492,2.3766,55.3663,55.0
14.56,68.3996,27.7476,0.05,0.0303,49.3411,68.4897,61.1492,2.4769,55.3663,55.0
100.0,68.3996,27.7476,0.05,0.0318,49.3411,68.4897,61.1492,2.3525,55.3663,55.0
79.55,67.2115,27.7476,0.05,0.031,52.6675,67.2115,61.1492,2.489,55.3663,55.0
14.355,68.3996,27.7476,0.05,0.0301,47.5406,69.1197,61.1492,2.4488,55.3663,55.0
90.63,67.8596,27.8846,0.05,0.0246,48.5781,69.1197,61.1492,2.3725,54.8263,55.0
74.575,66.3834,27.7476,0.05,0.0271,52.7285,67.1035,61.1492,2.509,54.8263,55.0
16.715,68.0396,27.7416,0.05,0.0275,46.8386,69.2817,61.1492,2.4729,54.8263,55.0
100.0,66.8515,27.6055,0.05,0.0283,50.0735,68.3636,61.1492,2.3806,54.8263,55.0
65.47,66.8515,27.4695,0.05,0.0304,51.9961,67.2115,61.1492,2.493,54.8263,55.0
24.135,68.0396,27.2608,0.05,0.0312,46.8997,69.0837,61.1492,2.4488,54.8263,55.0
100.0,67.3015,26.9932,0.05,0.028,49.4937,69.0837,61.1492,2.3444,54.8263,55.0
60.455,67.3015,27.1308,0.05,0.0309,51.5994,67.4995,61.1492,2.4809,54.8263,55.0
35.945,68.0396,26.9932,0.05,0.0301,47.9983,69.2457,61.1492,2.4448,54.8263,55.0
100.0,68.0396,26.9932,0.05,0.0289,49.28,69.2457,61.1492,2.3725,54.8263,55.0
65.195,66.5635,26.9932,0.05,0.0289,51.0501,67.2115,61.1492,2.4849,54.8263,55.0
25.155,68.1296,26.8556,0.05,0.0313,46.1367,69.6778,61.1492,2.4328,54.8263,55.0
100.0,67.0315,26.9932,0.05,0.0313,50.2566,68.4897,61.1492,2.3324,54.8263,55.0
20.015,67.0315,26.8571,0.05,0.0309,50.2566,67.5716,61.1492,2.4769,54.8263,55.0
66.96,68.0396,26.8571,0.05,0.0309,49.3716,69.6058,61.1492,2.3284,54.8263,55.0
100.0,65.9334,26.8571,0.05,0.0309,53.9187,66.9055,61.1492,2.3605,54.8263,55.0
21.285,68.0396,26.7891,0.05,0.0316,46.9912,69.1557,61.1492,2.4328,54.8263,55.0
100.0,67.2115,26.7882,0.05,0.0316,49.8294,69.1557,61.1492,2.3565,55.5464,55.0
56.14,67.2115,26.9253,0.05,0.0306,51.4163,67.3735,61.1492,2.4689,55.5464,55.0
53.775,68.0396,26.7891,0.05,0.0295,46.7166,69.7498,61.1492,2.3204,55.5464,55.0
100.0,66.2034,26.7891,0.05,0.0295,51.6604,67.5356,61.1492,2.3886,55.5464,55.0
54.065,68.1296,26.653,0.05,0.0316,46.625,69.7138,61.1492,2.3364,55.5464,55.0
100.0,66.3834,26.517,0.05,0.0316,51.5689,67.4995,61.1492,2.3766,54.7363,55.0
28.435,67.6616,26.5141,0.05,0.0316,49.8599,68.2016,61.1492,2.4408,54.7363,55.0
74.695,67.6616,26.5141,0.05,0.031,46.8081,69.4437,61.1492,2.3485,55.3663,55.0
100.0,67.6616,26.6512,0.05,0.0287,52.3318,67.6976,61.1492,2.3605,55.3663,55.0
32.935,68.3996,26.7882,0.05,0.0313,50.6228,67.6976,61.1492,2.4649,55.3663,55.0
54.11,69.5878,26.9938,0.05,0.0313,46.9912,69.7498,61.1492,2.3605,55.3663,55.0
100.0,68.5797,27.1308,0.05,0.0323,53.1253,67.3735,61.1492,2.3645,55.3663,55.0
6.77,69.4978,27.405,0.05,0.0309,49.219,68.1656,61.1492,2.4649,54.5563,55.0
94.43,70.2358,27.5985,0.05,0.0316,48.5781,69.0837,61.1492,2.3324,55.5464,55.0
66.02,69.4978,27.8687,0.05,0.0316,52.759,67.1395,61.1492,2.4809,55.5464,55.0
16.835,71.514,28.0713,0.05,0.0303,47.8762,68.8857,61.1492,2.4488,54.8263,55.0
99.09,71.514,28.3415,0.05,0.0309,48.5476,68.8857,61.1492,2.3444,54.8263,55.0
20.76,71.514,28.9494,0.05,0.0309,51.4163,67.8056,61.1492,2.4729,54.8263,55.0
32.68,72.7921,29.2871,0.05,0.0316,46.7166,70.0738,61.1492,2.4047,55.6364,55.0
63.38,71.3339,29.5753,0.05,0.0289,53.9797,67.1755,61.1492,2.489,55.6364,55.0
3.855,72.072,29.6797,0.05,0.0301,49.3106,68.9217,61.1492,2.4448,54.6463,55.0
100.0,70.9559,29.6815,0.05,0.0304,48.6697,68.9217,61.1492,2.3444,55.3663,55.0
40.395,69.8578,29.8117,0.05,0.028,50.9585,67.4635,61.1492,2.4689,55.3663,55.0
27.315,72.162,29.9694,0.05,0.0255,46.0757,69.8398,61.1492,2.4047,55.3663,55.0
100.0,70.1458,29.8017,0.05,0.0291,54.0713,66.9055,61.1492,2.4006,55.3663,55.0
24.21,70.8659,29.8883,0.05,0.0297,50.0125,68.0576,61.1492,2.4408,55.3663,55.0
75.31,71.694,29.8449,0.05,0.0289,45.6485,69.6058,61.1492,2.3244,55.3663,55.0
87.315,70.2358,29.7643,0.05,0.0272,50.928,67.3375,61.1492,2.3966,55.3663,55.0
4.63,71.784,29.1871,0.05,0.0223,46.4419,68.9577,61.1492,2.4408,55.3663,55.0
100.0,70.9559,28.426,0.05,0.0289,45.2517,68.9577,61.1492,2.3324,54.7363,55.0
55.35,70.9559,28.7751,0.05,0.0318,45.2517,67.4995,61.1492,2.4127,54.7363,55.0
32.245,72.162,28.3548,0.05,0.028,37.5308,69.5518,61.1492,2.3605,55.5464,55.0
100.0,70.2358,27.8873,0.05,0.0287,40.7657,67.5716,61.1492,2.2682,55.5464,55.0
20.93,70.9559,28.1763,0.05,0.0275,40.7657,67.5716,61.1492,2.3966,55.5464,55.0
66.335,71.964,27.9977,0.05,0.0265,36.951,69.5518,61.1492,2.2842,54.8263,55.0
100.0,69.8578,26.7174,0.05,0.0245,39.3008,67.3735,61.1492,2.3123,56.9145,55.0
28.075,70.5959,26.489,0.05,0.0257,36.3711,68.1296,61.1492,2.3966,55.8344,55.0
57.405,70.5959,26.7357,0.05,0.0284,33.4415,69.7138,61.1492,2.3204,53.0981,55.0
100.0,69.3177,26.4561,0.05,0.0275,36.066,67.3735,61.1492,2.3123,55.6364,55.0
16.495,69.3177,26.6302,0.05,0.0306,34.418,68.1296,61.1492,2.3565,55.6364,55.0
65.595,70.2358,26.3516,0.05,0.0316,32.1597,69.6418,61.1492,2.2722,54.1962,55.0
100.0,68.5797,25.9858,0.05,0.0316,35.181,68.2916,61.1492,2.2762,54.1962,55.0
29.085,67.7516,25.7767,0.05,0.0228,40.6131,67.4095,61.1492,2.4047,56.5545,55.0
60.295,67.7516,26.1204,0.05,0.0248,38.782,69.4798,61.1492,2.3244,53.1881,55.0
100.0,66.6715,26.0505,0.05,0.0298,40.7352,67.9676,61.1492,2.2722,56.5545,55.0
31.8,66.6715,25.0389,0.05,0.0287,39.2398,67.9676,61.1492,2.4127,53.3681,55.0
70.84,66.6715,24.4513,0.05,0.0281,35.8218,69.2817,61.1492,2.2762,56.5545,55.0
100.0,65.3933,23.6576,0.05,0.0271,36.5848,67.9676,61.1492,2.2882,53.9262,55.0
40.32,65.3933,23.204,0.05,0.031,35.7913,67.9676,61.1492,2.3926,55.6364,55.0
60.765,66.2934,22.6784,0.05,0.0295,32.2208,69.5518,61.1492,2.3163,54.6463,55.0
100.0,65.2853,22.5098,0.05,0.0295,33.3499,68.4897,61.1492,2.3043,54.6463,55.0
33.555,65.2853,22.2969,0.05,0.0295,34.357,67.7696,61.1492,2.4006,55.4563,55.0
71.805,66.2934,22.2497,0.05,0.0271,30.3592,69.5158,61.1492,2.2722,53.5662,55.0
100.0,64.8353,21.6733,0.05,0.0294,33.1363,67.8056,61.1492,2.2923,56.0144,55.0
54.76,64.8353,21.6206,0.05,0.0246,32.3428,67.8056,61.1492,2.3966,54.1962,55.0
39.14,65.8434,20.9915,0.05,0.0222,28.4671,69.4077,61.1492,2.3284,56.3744,55.0
100.0,64.7453,20.7056,0.05,0.0271,29.0775,68.1656,61.1492,2.2722,54.5563,55.0
70.335,64.7453,20.3625,0.05,0.0258,29.6878,67.3375,61.1492,2.3886,56.1044,55.0
35.05,65.5734,20.5844,0.05,0.0249,26.4835,69.0477,61.1492,2.3766,53.0981,55.0
100.0,64.8353,20.2481,0.05,0.0265,26.4835,69.0477,61.1492,2.3003,56.1044,55.0
71.745,63.8272,20.1909,0.05,0.0309,28.6197,67.2115,61.1492,2.3966,54.1962,55.0
31.515,65.5734,20.2847,0.05,0.0268,25.1712,69.6418,61.1492,2.3645,56.4644,55.0
94.835,64.7453,20.2847,0.05,0.024,25.9036,69.6418,61.1492,2.2802,54.1062,55.0
100.0,63.2871,20.052,0.05,0.0245,29.047,67.3735,61.1492,2.3083,54.1062,55.0
47.435,63.2871,19.7612,0.05,0.0257,27.46,67.3735,61.1492,2.3966,56.3744,55.0
52.54,64.8353,19.4308,0.05,0.0263,23.4012,69.4077,61.1492,2.3525,53.9262,55.0
100.0,64.1152,19.0653,0.05,0.0263,23.92,68.6157,61.1492,2.3123,53.9262,55.0
100.0,63.0171,19.1424,0.05,0.0303,26.6971,67.1035,61.1492,2.3123,56.2844,55.0
42.36,64.4753,19.1424,0.05,0.0321,23.8895,68.7597,61.1492,2.3685,53.4762,55.0
88.795,64.4753,18.7963,0.05,0.031,23.2791,68.7597,61.1492,2.2722,54.2862,55.0
100.0,62.6571,18.7386,0.05,0.0316,26.0867,67.3015,61.1492,2.3083,56.1044,55.0
32.495,63.3771,18.5977,0.05,0.0306,24.9881,67.3015,61.1492,2.3886,53.8362,55.0
60.955,64.2952,18.5977,0.05,0.0284,22.6688,69.2457,61.1492,2.3083,53.8362,55.0
91.885,63.6472,18.1893,0.05,0.0323,21.3871,69.2457,61.1492,2.2882,54.9163,55.0
100.0,62.7471,18.1321,0.05,0.0307,22.3636,67.8596,61.1492,2.2882,54.1962,55.0
54.89,62.7471,17.9034,0.05,0.0333,22.3636,67.8596,61.1492,2.3846,54.1962,55.0
51.735,64.0072,17.9888,0.05,0.0269,20.3189,69.4077,61.1492,2.3525,55.3663,55.0
100.0,63.2871,17.789,0.05,0.0284,20.8988,69.4077,61.1492,2.3043,56.2844,55.0
94.835,62.099,17.758,0.05,0.0321,23.2181,67.3375,61.1492,2.3123,55.5464,55.0
29.5,63.6472,17.758,0.05,0.0327,20.6852,69.0477,61.1492,2.3565,55.5464,55.0
80.23,63.6472,17.8414,0.05,0.032,20.1053,69.0477,61.1492,2.2682,54.1962,55.0
100.0,62.279,17.758,0.05,0.032,22.1195,67.7336,61.1492,2.2842,55.0063,55.0
26.86,62.279,17.3887,0.05,0.0294,21.0208,67.7336,61.1492,2.3966,53.9262,55.0
60.11,63.3771,17.1599,0.05,0.0312,17.6029,69.6058,61.1492,2.3043,55.5464,55.0
100.0,62.5491,17.0243,0.05,0.0324,18.3658,68.5257,61.1492,2.2842,54.2862,55.0
48.165,62.5491,16.9884,0.05,0.0329,20.38,67.5356,61.1492,2.4047,55.0063,55.0
40.43,63.2871,16.9884,0.05,0.0295,17.8165,69.3177,61.1492,2.3565,55.0063,55.0
100.0,63.2871,16.9505,0.05,0.033,18.4269,69.3177,61.1492,2.2842,55.9244,55.0
100.0,61.4689,16.9505,0.05,0.0323,21.2039,67.1035,61.1492,2.3163,55.9244,55.0
20.615,62.5491,16.9505,0.05,0.0332,19.4645,68.4897,61.1492,2.3886,54.7363,55.0
95.345,62.5491,16.9505,0.05,0.0332,18.7015,68.4897,61.1492,2.3043,53.6562,55.0
100.0,61.2889,16.8351,0.05,0.0342,20.9598,67.2115,61.1492,2.3244,54.2862,55.0
23.955,62.5491,16.8351,0.05,0.0335,19.5865,68.1296,61.1492,2.4047,54.2862,55.0
61.135,62.5491,16.7198,0.05,0.0321,17.9081,69.3537,61.1492,2.3123,55.6364,55.0
99.885,62.5491,16.7361,0.05,0.0321,18.9457,68.6517,61.1492,2.2842,55.6364,55.0
62.72,61.4689,16.4582,0.05,0.0321,20.9293,67.1755,61.1492,2.3966,54.5563,55.0
26.905,62.8371,16.3408,0.05,0.0321,18.0606,69.0477,61.1492,2.3685,55.9244,55.0
100.0,62.189,16.2707,0.05,0.033,19.1288,69.0477,61.1492,2.2762,54.9163,55.0
100.0,61.1989,16.3408,0.05,0.0323,20.8072,67.0135,61.1492,2.3324,55.6364,55.0
32.21,62.369,16.1648,0.05,0.0316,18.1827,68.6157,61.1492,2.3725,54.9163,55.0
62.355,62.369,16.1648,0.05,0.0332,17.2672,68.6157,61.1492,2.3284,54.9163,55.0
94.805,62.369,16.1648,0.05,0.0332,17.6639,68.6157,61.1492,2.2882,56.0144,55.0
100.0,61.0909,16.1648,0.05,0.0344,18.8846,67.8596,61.1492,2.3204,56.0144,55.0
25.415,62.189,16.0475,0.05,0.0344,18.1827,68.5617,61.1492,2.4006,54.8263,55.0
79.44,62.8371,16.0475,0.05,0.0339,17.0536,69.4437,61.1492,2.2842,54.8263,55.0
100.0,61.739,16.1648,0.05,0.0339,18.4879,68.2916,61.1492,2.2842,54.8263,55.0
56.83,61.739,16.1648,0.05,0.0323,19.5255,67.5716,61.1492,2.4047,54.8263,55.0
40.41,63.3771,16.0962,0.05,0.0352,17.3587,69.2457,61.1492,2.3565,54.8263,55.0
91.255,63.3771,16.0962,0.05,0.0336,16.7484,69.2457,61.1492,2.2802,54.8263,55.0
100.0,62.279,15.9122,0.05,0.0352,16.7484,68.4897,61.1492,2.3083,53.8362,55.0
36.215,62.279,15.7969,0.05,0.0339,17.5419,67.4635,61.1492,2.4006,53.8362,55.0
39.47,63.8272,15.9122,0.05,0.0355,15.5582,69.2457,61.1492,2.3605,53.8362,55.0
88.83,63.8272,16.0276,0.05,0.0342,15.5582,69.2457,61.1492,2.3204,54.3762,55.0
100.0,62.5491,16.143,0.05,0.0333,17.3282,67.6616,61.1492,2.3204,55.9244,55.0
22.705,63.2871,16.1306,0.05,0.0307,17.6029,67.6616,61.1492,2.4047,55.9244,55.0
51.51,64.6553,16.3593,0.05,0.0301,15.5887,69.7498,61.1492,2.3204,55.9244,55.0
100.0,64.0072,16.4006,0.05,0.0306,16.077,68.4897,61.1492,2.2802,54.0162,55.0
98.465,64.0072,16.4006,0.05,0.0294,17.9081,67.6976,61.1492,2.3204,54.0162,55.0
28.865,64.8353,16.4737,0.05,0.0284,17.9081,67.6976,61.1492,2.3966,55.0063,55.0
76.555,64.8353,16.6841,0.05,0.0336,16.6263,69.4798,61.1492,2.2762,56.4644,55.0
100.0,63.6472,16.874,0.05,0.0329,17.6029,67.9676,61.1492,2.3123,54.1062,55.0
41.865,64.4753,17.002,0.05,0.0341,17.786,67.9676,61.1492,2.4006,56.1044,55.0
46.055,65.5734,17.1944,0.05,0.0349,16.0465,69.8398,61.1492,2.3163,54.9163,55.0
100.0,64.1152,17.3392,0.05,0.0342,17.7555,67.8596,61.1492,2.3123,54.0162,55.0
34.15,64.1152,17.5912,0.05,0.0336,18.4574,67.8596,61.1492,2.3966,56.6445,55.0
45.77,65.3933,17.8701,0.05,0.0353,16.4127,69.3537,61.1492,2.3565,54.6463,55.0
96.8,65.3933,17.9258,0.05,0.0338,17.0231,69.3537,61.1492,2.2682,55.5464,55.0
87.34,63.8272,18.1693,0.05,0.0297,19.0677,67.3375,61.1492,2.3324,55.5464,55.0
17.01,65.8434,18.3715,0.05,0.0307,16.5958,69.2457,61.1492,2.3806,54.8263,55.0
100.0,65.8434,18.5558,0.05,0.0326,17.0536,69.2457,61.1492,2.2722,54.8263,55.0
83.905,63.6472,18.571,0.05,0.0344,19.0372,66.7435,61.1492,2.3565,55.4563,55.0
19.665,65.3933,18.5842,0.05,0.0344,16.5653,68.9217,61.1492,2.3886,56.0144,55.0
72.48,65.3933,18.6384,0.05,0.035,15.8634,68.9217,61.1492,2.2601,55.3663,55.0
100.0,63.7372,18.7469,0.05,0.035,18.4269,67.3375,61.1492,2.2842,53.9262,55.0
55.815,63.7372,18.5515,0.05,0.0341,18.4269,67.3375,61.1492,2.3966,55.7264,55.0
34.87,65.1053,18.488,0.05,0.0321,17.1451,68.6157,61.1492,2.3926,55.7264,55.0
55.495,65.1053,18.4757,0.05,0.0316,15.7108,69.7138,61.1492,2.3244,54.3762,55.0
100.0,63.2871,18.4757,0.05,0.0345,17.847,68.0036,61.1492,2.3043,55.5464,55.0
61.515,63.2871,18.3673,0.05,0.0339,18.3658,68.0036,61.1492,2.4006,55.5464,55.0
42.34,63.2871,18.2426,0.05,0.0349,17.2062,68.9217,61.1492,2.3605,56.1944,55.0
91.195,63.2871,18.0785,0.05,0.0349,17.2062,68.9217,61.1492,2.3003,54.6463,55.0
100.0,61.649,17.8701,0.05,0.0358,19.7696,67.3375,61.1492,2.2963,53.8362,55.0
43.36,61.649,17.7326,0.05,0.0327,19.2813,68.1656,61.1492,2.3966,54.6463,55.0
63.82,63.0171,17.4244,0.05,0.0345,17.725,69.4437,61.1492,2.2923,54.6463,55.0
100.0,61.829,17.4244,0.05,0.0345,18.4269,68.3276,61.1492,2.3083,54.6463,55.0
58.73,61.829,17.3687,0.05,0.035,18.6405,67.6076,61.1492,2.4087,54.6463,55.0
42.57,62.9271,17.1754,0.05,0.0355,15.5887,69.7498,61.1492,2.3404,54.6463,55.0
100.0,61.919,16.568,0.05,0.0345,16.1991,68.4536,61.1492,2.2842,54.6463,55.0
100.0,60.6409,16.5331,0.05,0.0358,17.6334,67.2115,61.1492,2.3003,55.2763,55.0
45.305,62.009,16.366,0.05,0.0358,15.8939,68.6877,61.1492,2.3766,55.2763,55.0
87.05,62.009,16.2545,0.05,0.0345,15.1615,69.4437,61.1492,2.2923,53.9262,55.0
100.0,60.3708,16.3276,0.05,0.0356,17.6029,67.3375,61.1492,2.3003,55.7264,55.0
33.135,61.649,16.2152,0.05,0.0349,16.0465,68.4176,61.1492,2.3926,54.5563,55.0
68.505,61.649,15.9203,0.05,0.0349,15.0699,69.2457,61.1492,2.3083,55.2763,55.0
100.0,61.649,15.8646,0.05,0.0349,15.6803,69.2457,61.1492,2.3204,55.2763,55.0
83.59,59.9208,15.8646,0.05,0.0361,17.6944,66.7075,61.1492,2.4127,54.6463,55.0
46.065,60.7309,15.7532,0.05,0.0361,15.8329,68.1656,61.1492,2.3926,54.6463,55.0
55.755,60.7309,15.5303,0.05,0.0335,14.6122,69.2817,61.1492,2.3123,54.6463,55.0
100.0,60.7309,15.4189,0.05,0.0329,14.6122,69.2817,61.1492,2.3043,55.5464,55.0
100.0,59.6508,15.3632,0.05,0.0362,16.1381,66.8695,61.1492,2.3123,54.6463,55.0
43.98,60.7309,15.3632,0.05,0.0362,15.0699,67.8056,61.1492,2.3966,54.6463,55.0
57.945,60.7309,14.9787,0.05,0.0362,13.422,69.2817,61.1492,2.3444,54.6463,55.0
98.76,60.7309,14.9787,0.05,0.0356,13.6356,69.2817,61.1492,2.3043,54.6463,55.0
91.91,59.4527,14.7565,0.05,0.0356,15.2225,67.1395,61.1492,2.3444,55.2763,55.0
33.09,61.0909,14.7565,0.05,0.0356,12.9642,69.1557,61.1492,2.3444,55.2763,55.0
93.585,61.0909,14.6431,0.05,0.0368,13.3915,69.1557,61.1492,2.2842,55.2763,55.0
100.0,59.7408,14.5297,0.05,0.0368,14.8258,68.0036,61.1492,2.2963,55.2763,55.0
60.605,59.7408,14.4149,0.05,0.0361,15.3141,68.0036,61.1492,2.3886,54.1962,55.0
55.07,60.7309,14.2395,0.05,0.0361,13.8187,69.6418,61.1492,2.2842,55.7264,55.0
100.0,60.0108,14.0665,0.05,0.0361,15.0394,68.6517,61.1492,2.2923,55.7264,55.0
100.0,58.8227,14.1183,0.05,0.0361,16.8705,66.8695,61.1492,2.3083,54.9163,55.0
35.755,59.9208,13.9355,0.05,0.033,15.8939,67.9676,61.1492,2.3846,54.9163,55.0
65.545,59.9208,13.8181,0.05,0.0335,15.0089,68.9217,61.1492,2.3163,55.6364,55.0
81.805,59.9208,13.5712,0.05,0.0352,14.4596,68.9217,61.1492,2.2842,55.6364,55.0
98.15,59.9208,13.4529,0.05,0.0371,14.9784,68.9217,61.1492,2.2842,55.6364,55.0
90.265,58.2826,13.2597,0.05,0.0359,17.0231,66.8695,61.1492,2.3404,55.6364,55.0
41.365,60.1008,13.2431,0.05,0.0359,14.4291,69.4437,61.1492,2.3324,55.6364,55.0
100.0,60.1008,13.0435,0.05,0.0359,14.9784,69.4437,61.1492,2.2842,55.6364,55.0
100.0,59.0027,13.0435,0.05,0.0359,15.7108,67.9316,61.1492,2.3003,55.6364,55.0
86.595,59.0027,12.9222,0.05,0.0321,16.2601,67.9316,61.1492,2.3364,55.0063,55.0
49.825,59.6508,12.9222,0.05,0.033,15.5887,67.9316,61.1492,2.3806,55.0063,55.0
57.045,60.5509,12.8822,0.05,0.0336,13.9103,69.1197,61.1492,2.3324,55.0063,55.0
78.585,60.5509,12.9222,0.05,0.0327,12.659,69.1197,61.1492,2.2762,55.0063,55.0
100.0,59.2727,12.9615,0.05,0.0345,11.652,67.9676,61.1492,2.3003,55.0063,55.0
62.005,59.2727,12.9205,0.05,0.0352,10.1871,67.9676,61.1492,2.3605,55.0063,55.0
69.44,60.3708,12.8385,0.05,0.0361,8.9359,69.4437,61.1492,2.2802,55.0063,55.0
100.0,59.0927,12.8385,0.05,0.0361,9.943,68.0576,61.1492,2.2923,55.0063,55.0
65.985,59.0927,12.6058,0.05,0.0361,10.3092,67.3735,61.1492,2.3806,55.0063,55.0
63.8,60.3708,12.5476,0.05,0.0361,8.3866,69.4077,61.1492,2.2802,55.0063,55.0
100.0,59.0927,12.3149,0.05,0.0315,9.2411,68.3276,61.1492,2.2882,56.1044,55.0
86.11,59.0927,12.1986,0.05,0.0385,10.767,67.1755,61.1492,2.4006,54.9163,55.0
30.55,59.0927,12.024,0.05,0.0385,9.9735,68.3636,61.1492,2.3766,54.9163,55.0
75.435,60.0108,11.9077,0.05,0.0359,9.4547,69.6058,61.1492,2.2882,54.9163,55.0
100.0,58.7327,11.8235,0.05,0.0471,10.9806,67.6976,61.1492,2.3324,56.0144,55.0
40.94,59.4527,11.7061,0.05,0.0582,10.9806,67.6976,61.1492,2.4047,53.7462,55.0
66.295,60.4608,11.5598,0.05,0.0582,10.0345,69.3177,61.1492,2.3204,56.3744,55.0
100.0,60.4608,11.4702,0.05,0.0483,10.1566,69.3177,61.1492,2.2842,54.1062,55.0
100.0,60.4608,11.4702,0.05,0.0527,11.774,67.4635,61.1492,2.3244,56.1944,55.0
20.34,61.1989,11.5895,0.05,0.048,11.774,67.4635,61.1492,2.4087,54.8263,55.0
84.035,62.6571,11.619,0.05,0.0579,9.9125,69.3177,61.1492,2.3284,54.8263,55.0
100.0,61.4689,11.8235,0.05,0.0602,10.9806,67.1755,61.1492,2.3244,55.8344,55.0
13.385,62.6571,12.163,0.05,0.0587,8.7833,67.9676,61.1492,2.4047,54.7363,55.0
38.86,63.7372,12.3561,0.05,0.0597,6.6166,69.6778,61.1492,2.3645,54.0162,55.0
100.0,63.7372,12.5924,0.05,0.0608,7.5626,68.4176,61.1492,2.3204,55.0063,55.0
55.01,63.7372,12.8251,0.05,0.0599,8.5087,67.1395,61.1492,2.4127,55.0063,55.0
11.255,64.8353,13.3781,0.05,0.0623,6.8912,69.4437,61.1492,2.4006,55.0063,55.0
100.0,64.8353,13.5442,0.05,0.0623,7.5626,69.4437,61.1492,2.3123,55.0063,55.0
47.88,64.8353,13.9725,0.05,0.0623,9.119,67.2115,61.1492,2.4127,55.9244,55.0
12.865,66.0234,14.2387,0.05,0.021,7.2575,69.6418,61.1492,2.3605,53.4762,55.0
100.0,65.1953,14.5582,0.05,0.0603,8.173,68.3636,61.1492,2.3123,54.9163,55.0
26.69,65.1953,14.8244,0.05,0.0603,8.0814,67.4635,61.1492,2.4087,55.5464,55.0
14.525,66.5635,15.4101,0.05,0.05,5.8231,69.5158,61.1492,2.3926,53.8362,55.0
100.0,65.8434,15.6052,0.05,0.0492,5.4569,68.6157,61.1492,2.3043,56.6445,55.0
21.2,65.8434,15.9,0.05,0.0492,5.8536,67.4635,61.1492,2.4127,53.5662,55.0
42.86,66.7615,16.109,0.05,0.0582,4.6635,69.4437,61.1492,2.3645,55.7264,55.0
100.0,65.8434,16.235,0.05,0.0469,5.3349,68.6517,61.1492,2.2802,54.7363,55.0
77.405,65.1053,16.3365,0.05,0.0434,7.1049,67.2115,61.1492,2.3806,54.7363,55.0
0.49,66.1134,16.692,0.05,0.0416,6.3724,68.9577,61.1492,2.3886,53.8362,55.0
96.145,66.1134,16.7224,0.05,0.0484,6.3724,68.9577,61.1492,2.2682,56.0144,55.0
92.31,65.1953,17.1607,0.05,0.0469,7.6847,66.7435,61.1492,2.3204,54.1062,55.0
3.595,66.2034,16.8913,0.05,0.046,6.1283,68.4897,61.1492,2.3926,55.2763,55.0
87.935,66.2034,16.9508,0.05,0.0428,5.1823,69.2817,61.1492,2.2882,56.2844,55.0
98.61,64.8353,17.0464,0.05,0.0413,6.2504,67.0135,61.1492,2.3284,53.9262,55.0
28.995,64.8353,17.0464,0.05,0.0349,5.4264,68.0036,61.1492,2.3886,55.5464,55.0
37.545,66.3834,17.2329,0.05,0.0336,4.0836,69.7498,61.1492,2.3605,53.7462,55.0
100.0,65.1053,17.1425,0.05,0.035,4.9686,68.4536,61.1492,2.2963,54.8263,55.0
42.39,65.1053,17.2363,0.05,0.0307,5.579,67.6616,61.1492,2.3846,56.5545,55.0
47.355,66.1134,17.0464,0.05,0.0373,4.0226,69.8758,61.1492,2.3364,54.0162,55.0
100.0,64.3852,17.1421,0.05,0.0377,5.8842,67.7336,61.1492,2.3043,54.0162,55.0
68.45,64.3852,16.8599,0.05,0.0364,6.3419,67.7336,61.1492,2.3806,56.3744,55.0
19.78,65.4834,16.8599,0.05,0.0342,4.5414,69.2097,61.1492,2.3605,53.5662,55.0
100.0,64.6553,16.7662,0.05,0.0329,4.6329,69.2097,61.1492,2.2682,56.0144,55.0
91.98,63.9172,16.7194,0.05,0.0342,6.2199,67.2115,61.1492,2.3404,54.9163,55.0
66.485,64.7453,16.7165,0.05,0.0335,4.6329,69.0837,61.1492,2.3364,53.9262,55.0
74.01,64.7453,16.6219,0.05,0.0335,5.6095,69.0837,61.1492,2.2923,56.5545,55.0
100.0,63.7372,16.3447,0.05,0.035,6.4945,69.0837,61.1492,2.2762,54.5563,55.0
96.225,62.5491,16.3852,0.05,0.0359,8.234,67.3735,61.1492,2.3444,55.4563,55.0
100.0,62.5491,16.3402,0.05,0.0364,7.7457,68.4897,61.1492,2.3043,53.8362,55.0
95.9,63.3771,16.3561,0.05,0.0352,10.5839,68.4897,61.1492,2.3324,56.1044,55.0
100.0,62.279,16.2913,0.05,0.0352,12.8422,67.0135,61.1492,2.3725,56.1044,55.0
100.0,62.279,16.291,0.05,0.0364,12.4454,67.0135,61.1492,2.3244,54.9163,55.0
92.9,63.6472,16.1555,0.05,0.0356,11.5299,68.9577,61.1492,2.2923,53.8362,55.0
100.0,62.279,16.231,0.05,0.0342,14.3985,67.6976,61.1492,2.3043,54.9163,55.0
20.13,63.1071,16.049,0.05,0.0353,15.9244,67.6976,61.1492,2.3926,55.8344,55.0
53.795,64.0072,15.9958,0.05,0.0353,13.9713,69.6058,61.1492,2.3404,55.8344,55.0
100.0,63.1971,16.2919,0.05,0.0358,14.8868,68.3276,61.1492,2.3123,54.9163,55.0
75.93,62.279,16.366,0.05,0.0358,17.6639,68.3276,61.1492,2.3926,54.9163,55.0
21.885,63.6472,16.2919,0.05,0.0358,15.1005,69.1557,61.1492,2.3525,54.9163,55.0
100.0,63.6472,16.366,0.05,0.0336,17.2062,69.1557,61.1492,2.3043,56.1044,55.0
52.53,62.279,16.4737,0.05,0.0359,19.2508,67.0675,61.1492,2.3966,54.2862,55.0
45.595,63.6472,16.5467,0.05,0.0353,16.4432,69.2457,61.1492,2.3444,56.0144,55.0
97.015,63.6472,16.4737,0.05,0.0359,16.8399,69.2457,61.1492,2.2842,54.4662,55.0
100.0,62.279,16.366,0.05,0.0359,18.6405,67.6976,61.1492,2.3043,53.8362,55.0
36.19,63.0171,16.5331,0.05,0.0359,18.3658,67.6976,61.1492,2.3886,55.4563,55.0
80.39,63.0171,16.5331,0.05,0.0352,16.2906,69.2817,61.1492,2.2802,55.4563,55.0
100.0,63.0171,16.5331,0.05,0.033,19.2203,68.1656,61.1492,2.2882,55.4563,55.0
64.365,62.189,16.5331,0.05,0.0364,21.1124,67.3015,61.1492,2.4047,55.4563,55.0
36.765,64.0072,16.4962,0.05,0.0353,17.9081,69.7498,61.1492,2.3364,54.2862,55.0
100.0,62.5491,16.5881,0.05,0.0361,19.5255,67.9676,61.1492,2.2963,55.0063,55.0
35.615,62.5491,16.6621,0.05,0.0352,21.326,67.9676,61.1492,2.4006,55.6364,55.0
49.405,63.3771,16.7361,0.05,0.0358,19.8917,69.3537,61.1492,2.3444,54.5563,55.0
100.0,63.3771,16.6928,0.05,0.0341,20.4105,69.3537,61.1492,2.3043,54.5563,55.0
94.035,61.919,16.6621,0.05,0.0341,23.859,67.4635,61.1492,2.3083,55.3663,55.0
42.51,62.7471,16.4737,0.05,0.0356,22.7298,68.4897,61.1492,2.3806,55.3663,55.0
82.53,62.7471,16.4314,0.05,0.0362,21.6312,69.3537,61.1492,2.3083,53.5662,55.0
100.0,61.829,16.4314,0.05,0.0362,23.2486,67.6616,61.1492,2.3083,55.6364,55.0
79.49,61.829,16.316,0.05,0.0374,22.9435,67.6616,61.1492,2.3926,55.0063,55.0
21.165,62.8371,16.2006,0.05,0.0345,22.4247,68.6157,61.1492,2.3886,55.0063,55.0
97.53,62.8371,16.2126,0.05,0.0341,22.4247,68.6157,61.1492,2.3123,55.6364,55.0
100.0,61.1989,16.1648,0.05,0.0352,25.0492,67.2115,61.1492,2.3003,54.5563,55.0
54.245,61.919,16.1151,0.05,0.0361,25.0492,67.2115,61.1492,2.3846,54.5563,55.0
47.545,62.9271,15.9968,0.05,0.0361,22.0584,69.7498,61.1492,2.3444,53.9262,55.0
100.0,61.739,15.9968,0.05,0.0353,23.859,68.4897,61.1492,2.2842,54.5563,55.0
100.0,60.6409,15.8785,0.05,0.0342,26.0257,67.3735,61.1492,2.3043,54.5563,55.0
28.19,62.009,15.8193,0.05,0.0359,23.2181,68.9217,61.1492,2.3846,55.2763,55.0
97.53,62.009,15.6459,0.05,0.0359,22.974,68.9217,61.1492,2.2842,55.2763,55.0
100.0,60.1008,15.4644,0.05,0.0359,25.0797,67.3015,61.1492,2.3043,56.4644,55.0
37.355,61.2889,15.2283,0.05,0.0364,23.0655,68.1296,61.1492,2.3846,56.4644,55.0
70.115,61.2889,15.109,0.05,0.0364,21.9364,69.2457,61.1492,2.3043,54.1962,55.0
100.0,61.2889,14.8107,0.05,0.0339,22.3026,68.4176,61.1492,2.3083,54.1962,55.0
68.41,60.0108,14.7467,0.05,0.0362,23.9505,66.8695,61.1492,2.3966,54.1962,55.0
58.55,61.3789,14.4382,0.05,0.0362,20.4715,69.4077,61.1492,2.3123,55.9244,55.0
100.0,60.0108,14.3776,0.05,0.0368,21.2345,68.2016,61.1492,2.3083,55.9244,55.0
74.52,59.3627,14.0137,0.05,0.0356,22.5162,66.9055,61.1492,2.4006,55.9244,55.0
52.86,60.3708,13.9403,0.05,0.0362,19.9527,68.6517,61.1492,2.3444,55.0063,55.0
52.86,60.3708,13.7569,0.05,0.0338,18.3353,68.6517,61.1492,2.3123,55.0063,55.0
97.97,60.3708,13.6801,0.05,0.0471,19.7086,68.6517,61.1492,2.3123,57.4545,57.0
85.44,59.2727,13.4336,0.05,0.0495,22.7298,66.8695,61.1492,2.3444,57.4545,57.0
23.58,60.3708,13.4336,0.05,0.0594,21.7533,68.0036,61.1492,2.3966,57.4545,57.0
32.05,61.4689,13.4771,0.05,0.0603,19.1288,69.2457,61.1492,2.3886,56.0144,57.0
89.22,61.4689,13.372,0.05,0.0603,19.1288,69.2457,61.1492,2.3003,56.0144,57.0
85.615,60.0108,13.2907,0.05,0.0481,22.3941,67.1035,61.1492,2.3444,57.5446,57.0
21.035,61.2889,13.2907,0.05,0.0487,20.8072,68.1656,61.1492,2.4127,57.5446,57.0
59.34,62.9271,13.2075,0.05,0.0599,19.9527,69.7498,61.1492,2.3204,56.0144,57.0
100.0,62.279,13.4167,0.05,0.0583,24.5609,67.3375,61.1492,2.3043,57.7246,57.0
0.0,63.6472,14.0819,0.05,0.0591,24.8966,68.0576,61.1492,2.4047,57.7246,57.0
63.935,65.3933,14.2278,0.05,0.0518,22.5772,69.6058,61.1492,2.3083,56.1044,57.0
50.785,65.3933,15.0785,0.05,0.0593,24.4693,67.3375,61.1492,2.4127,57.8326,57.0
0.0,67.2115,15.4028,0.05,0.0497,20.1969,69.2817,61.1492,2.3926,57.8326,57.0
100.0,65.2853,15.8935,0.05,0.0612,19.7696,68.3276,61.1492,2.2963,57.1845,57.0
16.545,65.2853,15.9496,0.05,0.0605,21.265,68.3276,61.1492,2.4127,56.1044,57.0
21.89,66.9415,16.1827,0.05,0.0493,17.3893,70.0738,61.1492,2.3725,56.1044,57.0
86.365,65.5734,16.4214,0.05,0.0612,18.8846,67.3375,61.1492,2.3525,57.6346,57.0
0.0,67.3015,16.5707,0.05,0.0434,13.0253,68.4897,61.1492,2.3886,59.0027,57.0
95.56,67.3015,17.1028,0.05,0.0498,10.1566,68.4897,61.1492,2.2762,59.0027,57.0
9.41,67.3015,17.1983,0.05,0.0507,11.6215,68.4897,61.1492,2.3966,59.0027,57.0
32.92,69.0477,16.9093,0.05,0.0602,8.7528,69.7498,61.1492,2.3685,57.0045,57.0
89.085,67.7516,17.4248,0.05,0.0478,9.6073,67.3735,61.1492,2.3284,55.2763,57.0
0.0,68.4897,17.4768,0.05,0.0561,7.41,68.1656,61.1492,2.4006,56.9145,57.0
61.515,69.5878,17.6008,0.05,0.0504,6.0062,69.8038,61.1492,2.2802,58.6427,57.0
50.935,68.0396,17.9839,0.05,0.0478,7.8983,67.3735,61.1492,2.3926,58.6427,57.0
0.0,69.3177,18.515,0.05,0.0547,7.1354,68.9217,61.1492,2.3926,56.9145,57.0
100.0,68.3096,18.657,0.05,0.0417,7.8068,68.9217,61.1492,2.2882,56.9145,57.0
0.0,68.3096,19.1984,0.05,0.0497,8.4171,68.0936,61.1492,2.4047,55.8344,57.0
46.83,69.6778,19.1984,0.05,0.0463,7.349,70.0018,61.1492,2.3284,57.3645,57.0
65.71,68.3096,19.1301,0.05,0.0451,9.882,67.3015,61.1492,2.4006,57.3645,57.0
0.0,68.3096,19.0374,0.05,0.0371,9.7599,68.3276,61.1492,2.3926,56.1044,57.0
69.03,69.4978,19.3618,0.05,0.0428,9.1495,69.6058,61.1492,2.3003,56.1044,57.0
6.735,68.3996,19.7928,0.05,0.0359,10.9806,67.9316,61.1492,2.3886,57.7246,57.0
25.885,69.4978,19.5935,0.05,0.0399,9.9735,69.4798,61.1492,2.3444,58.5527,57.0
100.0,68.0396,20.0295,0.05,0.0416,12.0182,67.7336,61.1492,2.2842,56.0144,57.0
9.34,68.0396,20.232,0.05,0.0355,12.0182,67.7336,61.1492,2.3926,54.9163,57.0
17.455,69.7678,20.3257,0.05,0.039,9.5463,70.2358,61.1492,2.3284,56.1944,57.0
99.63,68.0396,20.3813,0.05,0.0397,12.4149,67.8956,61.1492,2.2963,57.0945,57.0
4.205,68.0396,20.2954,0.05,0.0376,12.7506,67.8956,61.1492,2.3886,58.7327,57.0
36.975,69.2277,19.9745,0.05,0.0368,11.3773,69.9118,61.1492,2.3364,56.5545,57.0
100.0,67.6616,19.8369,0.05,0.0342,13.361,67.6616,61.1492,2.2842,56.5545,57.0
18.8,67.6616,19.9042,0.05,0.0385,12.9642,67.6616,61.1492,2.3886,58.3726,57.0
15.325,67.6616,19.6862,0.05,0.0374,12.2318,69.7138,61.1492,2.3404,57.0945,57.0
100.0,67.6616,19.6982,0.05,0.0362,14.0629,68.6517,61.1492,2.2722,56.2844,57.0
45.85,66.1134,19.5331,0.05,0.0362,15.8634,67.2115,61.1492,2.4006,58.1926,57.0
0.0,66.1134,19.675,0.05,0.0385,14.7037,69.2817,61.1492,2.3766,56.8245,57.0
98.73,66.1134,19.545,0.05,0.0379,16.1075,69.2817,61.1492,2.2963,57.8326,57.0
84.105,64.1152,19.1396,0.05,0.035,18.2132,66.7435,61.1492,2.3364,56.1944,57.0
5.21,65.0153,19.0254,0.05,0.0379,17.3893,68.5257,61.1492,2.3806,58.1926,57.0
87.25,65.0153,18.4757,0.05,0.0344,16.1991,68.5257,61.1492,2.2722,55.7264,57.0
100.0,63.1071,18.4757,0.05,0.0361,19.1288,66.9055,61.1492,2.3926,55.7264,57.0
100.0,64.0072,17.7501,0.05,0.0361,19.1288,68.1296,61.1492,2.3404,58.5527,57.0
72.89,64.0072,17.5619,0.05,0.0361,18.2438,69.4437,61.1492,2.3123,57.8326,57.0
100.0,63.2871,17.5031,0.05,0.0388,19.617,68.4897,61.1492,2.2963,56.1944,57.0
89.365,63.2871,17.3887,0.05,0.0342,22.3941,66.7795,61.1492,2.3444,56.1944,57.0
9.295,63.2871,16.9505,0.05,0.0355,19.7086,68.6157,61.1492,2.3806,57.3645,57.0
73.09,63.2871,16.9582,0.05,0.0365,18.6405,69.5518,61.1492,2.2682,56.0144,57.0
100.0,62.279,16.6476,0.05,0.0355,21.2345,68.0936,61.1492,2.3123,57.8326,57.0
78.505,62.279,16.4109,0.05,0.0361,22.7603,67.2115,61.1492,2.3926,57.0045,57.0
36.52,62.279,16.1151,0.05,0.0329,22.3941,67.2115,61.1492,2.3886,55.6364,57.0
67.915,62.279,16.0634,0.05,0.0373,20.1053,69.5158,61.1492,2.2923,57.6346,57.0
100.0,62.279,15.5298,0.05,0.0365,22.211,68.3276,61.1492,2.3003,56.1044,57.0
64.05,61.4689,15.5298,0.05,0.0365,23.7369,67.1395,61.1492,2.4006,58.1026,57.0
100.0,61.4689,15.4028,0.05,0.0355,21.6312,68.1656,61.1492,2.3444,56.2844,57.0
100.0,61.4689,15.2111,0.05,0.0336,22.8824,67.3375,61.1492,2.3485,56.2844,57.0
100.0,61.4689,15.2111,0.05,0.0365,22.089,67.3375,61.1492,2.3485,58.3726,57.0
35.775,61.4689,15.2111,0.05,0.0353,20.9598,68.8497,61.1492,2.3886,55.6364,57.0
62.435,62.279,14.585,0.05,0.0353,19.617,68.8497,61.1492,2.3003,58.5527,57.0
100.0,60.6409,14.3844,0.05,0.0359,22.2415,67.6976,61.1492,2.3444,56.2844,57.0
100.0,60.6409,14.1163,0.05,0.0359,23.8285,66.7075,61.1492,2.3605,56.2844,57.0
100.0,59.3627,14.1163,0.05,0.0338,24.6524,65.8254,61.1492,2.3846,55.6364,57.0
100.0,59.3627,13.9427,0.05,0.0358,24.6524,65.8254,61.1492,2.3926,58.0126,57.0
100.0,58.4626,13.9427,0.05,0.0364,25.9647,64.6733,61.371,2.3886,57.0945,57.0
100.0,58.4626,13.9427,0.05,0.0358,26.4224,64.6733,61.371,2.3926,57.0945,57.0
100.0,57.5446,13.9427,0.05,0.0365,26.7276,63.9712,61.371,2.3966,57.0945,57.0
100.0,57.5446,13.9427,0.05,0.0338,26.7276,63.9712,61.371,2.3846,56.3744,57.0
100.0,56.7345,13.9427,0.05,0.0374,27.0023,63.9712,61.371,2.4006,57.8326,57.0
100.0,56.7345,13.9427,0.05,0.0361,26.3309,63.9712,61.371,2.3926,56.7345,57.0
100.0,58.7327,13.9427,0.05,0.0368,23.035,65.7894,61.371,2.3284,56.7345,57.0
100.0,60.0108,13.9427,0.05,0.0368,20.1664,68.0036,61.371,2.3003,58.1926,57.0
100.0,59.1827,13.9427,0.05,0.0374,22.1195,66.4194,61.371,2.3525,58.1926,57.0
100.0,58.1926,13.9427,0.05,0.0335,23.6759,65.0333,61.371,2.3806,56.4644,57.0
100.0,57.4545,13.9427,0.05,0.0364,24.5304,64.2772,61.371,2.3926,56.4644,57.0
100.0,57.4545,13.9427,0.05,0.0364,25.7205,63.5572,61.371,2.4006,57.5446,57.0
100.0,56.1944,13.9427,0.05,0.0358,25.7205,63.5572,61.371,2.4006,57.5446,57.0
100.0,56.1944,13.9427,0.05,0.0362,26.2393,62.6031,61.371,2.4087,57.5446,57.0
100.0,56.1944,13.9427,0.05,0.0315,25.9342,62.6031,61.371,2.4087,56.7345,57.0
100.0,56.1944,13.9427,0.05,0.0286,26.453,62.6031,61.371,2.4127,56.7345,57.0
100.0,56.1944,13.9427,0.05,0.0323,27.399,62.6031,61.371,2.4047,57.4545,57.0
100.0,56.1944,11.3651,0.05,0.0318,29.3826,63.6472,61.371,2.4207,56.5545,57.0
100.0,56.1944,11.3918,0.05,0.0171,29.8709,64.6733,61.371,2.4247,57.1845,57.0
100.0,56.1944,11.3918,0.05,0.0367,28.8028,64.6733,61.371,2.4287,56.4644,57.0
100.0,56.1944,11.204,0.05,0.0316,28.1619,64.6733,61.371,2.4287,57.1845,57.0
100.0,56.1944,11.0787,0.05,0.0355,27.1854,64.6733,61.371,2.4328,57.1845,57.0
100.0,57.1845,11.0787,0.05,0.0272,25.0797,66.6175,61.371,2.3485,57.1845,57.0
0.0,59.0027,10.7244,0.05,0.0309,21.326,69.7498,61.371,2.4047,57.1845,57.0
100.0,57.5446,10.7244,0.05,0.0095,25.5985,66.9775,61.371,2.3204,57.1845,57.0
40.51,58.2826,10.7244,0.05,0.0371,25.2628,66.9775,61.371,2.3966,55.3663,57.0
50.99,59.7408,10.7244,0.05,0.0486,17.847,69.4437,61.371,2.3364,57.0945,57.0
95.92,59.7408,10.7244,0.05,0.0423,18.2438,69.4437,61.371,2.3043,55.7264,57.0
100.0,59.0027,7.3516,0.05,0.0435,20.6546,67.3735,61.371,2.3083,57.8326,57.0
24.875,60.8209,7.7923,0.05,0.0614,19.0982,68.4897,61.371,2.4047,56.1044,57.0
75.91,62.279,10.2898,0.05,0.0489,18.1217,69.4077,61.371,2.2882,58.3726,57.0
100.0,61.4689,12.6405,0.05,0.0614,21.9059,67.2115,61.371,2.3284,58.3726,57.0
2.985,63.2871,16.901,0.05,0.0614,20.7767,68.9577,61.371,2.3886,58.3726,57.0
93.315,64.7453,20.0596,0.05,0.0535,22.0584,68.9577,61.371,2.3123,58.3726,57.0
58.13,64.7453,19.3995,0.05,0.0509,25.69,67.3735,61.371,2.3926,58.3726,57.0
10.825,66.2934,19.5856,0.05,0.062,23.6453,68.4536,61.371,2.3926,55.5464,57.0
86.45,67.0315,14.4981,0.05,0.0503,22.3636,69.2457,61.371,2.3123,55.5464,57.0
33.5,67.0315,15.8239,0.05,0.0503,24.8355,67.6616,61.371,2.4127,54.4662,57.0
0.0,68.3996,15.8239,0.05,0.0619,21.8143,69.4077,61.371,2.4006,55.3663,57.0
99.75,67.0315,17.7155,0.05,0.0619,23.4928,67.8056,61.371,2.3364,57.0945,57.0
0.0,68.2196,18.3583,0.05,0.0619,21.5091,67.8056,61.371,2.4087,57.7246,57.0
95.16,68.2196,19.192,0.05,0.0611,19.9833,68.7597,61.371,2.3204,55.5464,57.0
0.0,68.2196,19.5645,0.05,0.0611,19.9833,68.7597,61.371,2.4047,55.5464,57.0
56.24,70.2358,20.2563,0.05,0.0611,17.8165,69.7498,61.371,2.3364,54.9163,57.0
46.1,68.7597,20.3537,0.05,0.0593,19.0677,67.5356,61.371,2.4047,54.9163,57.0
0.0,70.6859,20.8151,0.05,0.0625,16.2906,69.3537,61.371,2.3806,55.5464,57.0
85.61,69.0477,20.9341,0.05,0.0599,17.0536,67.8596,61.371,2.3364,55.5464,57.0
0.0,70.3258,21.3898,0.05,0.0582,16.5958,68.7237,61.371,2.3886,55.5464,57.0
78.56,69.2277,21.5332,0.05,0.0582,17.6944,68.7237,61.371,2.3404,56.4644,57.0
0.0,69.2277,21.5196,0.05,0.0359,17.3282,68.7237,61.371,2.3926,56.4644,57.0
80.01,69.2277,21.4652,0.05,0.0641,16.7179,68.7237,61.371,2.3003,58.0126,57.0
0.0,70.0558,21.5859,0.05,0.051,15.5887,68.7237,61.371,2.3966,58.0126,57.0
90.655,70.0558,21.6519,0.05,0.059,12.9642,68.7237,61.371,2.3083,58.0126,57.0
5.015,70.0558,21.9379,0.05,0.0426,12.9642,67.9676,61.371,2.4047,58.0126,57.0
32.555,70.9559,21.8618,0.05,0.0417,11.4078,70.1098,61.371,2.3404,58.9127,57.0
25.37,69.1377,21.9604,0.05,0.0451,15.192,67.7696,61.371,2.3966,58.9127,57.0
0.0,70.9559,21.9672,0.05,0.0422,14.0629,69.4437,61.371,2.3605,58.9127,57.0
100.0,69.3177,21.6839,0.05,0.0416,15.2225,68.2016,61.371,2.3123,58.9127,57.0
4.34,69.3177,21.8244,0.05,0.0449,15.2225,68.2016,61.371,2.3886,58.9127,57.0
33.93,70.6859,21.8244,0.05,0.0439,13.3304,69.9478,61.371,2.3364,58.0126,57.0
100.0,69.1377,22.0646,0.05,0.0431,15.3446,67.4095,61.371,2.2963,57.3645,57.0
0.0,69.1377,22.3067,0.05,0.0239,14.1239,68.4897,61.371,2.3766,57.3645,57.0
61.715,70.2358,22.2459,0.05,0.0406,12.5065,69.6778,61.371,2.2923,56.1944,57.0
92.635,68.3996,22.0646,0.05,0.0406,16.1381,66.7435,61.371,2.3364,56.1944,57.0
0.0,69.2277,21.9699,0.05,0.0393,14.5817,68.2916,61.371,2.3685,56.1944,57.0
57.06,69.2277,21.8763,0.05,0.0393,13.3304,69.7498,61.371,2.3043,57.6346,57.0
100.0,68.1296,21.6386,0.05,0.0359,15.5277,67.4995,61.371,2.3244,58.8227,57.0
5.475,68.1296,21.5416,0.05,0.0344,15.5277,67.4995,61.371,2.3725,57.7246,57.0
43.115,68.1296,21.3913,0.05,0.0374,13.3304,69.6418,61.371,2.3284,55.0063,57.0
100.0,66.9415,21.073,0.05,0.0388,14.6122,68.0936,61.371,2.2842,56.9145,57.0
21.27,66.9415,20.9825,0.05,0.0371,15.8024,68.0936,61.371,2.3806,58.6427,57.0
36.485,66.9415,20.3141,0.05,0.0371,14.8563,69.7138,61.371,2.3204,56.4644,57.0
95.225,65.9334,19.7596,0.05,0.0371,16.6263,69.7138,61.371,2.2682,56.4644,57.0
98.255,64.2952,19.4034,0.05,0.0342,21.6007,66.9775,61.371,2.2842,58.4626,57.0
0.0,65.5734,19.1265,0.05,0.0367,21.0208,69.0117,61.371,2.3645,56.7345,57.0
93.89,64.8353,18.4453,0.05,0.0374,21.3871,69.0117,61.371,2.2882,55.8344,57.0
100.0,63.2871,18.1693,0.05,0.0359,25.2017,66.9775,61.371,2.3244,58.2826,57.0
36.575,63.2871,17.838,0.05,0.0352,24.8355,67.8956,61.371,2.3685,57.3645,57.0
42.81,64.3852,18.0136,0.05,0.0352,22.9129,69.7498,61.371,2.3204,55.2763,57.0
100.0,63.1971,17.818,0.05,0.0352,25.0797,68.4176,61.371,2.2842,57.6346,57.0
26.155,63.1971,17.818,0.05,0.0359,26.7887,67.5716,61.371,2.3886,58.2826,57.0
