HeatOutputPercent,MixedAirTemp,OutdoorAirEnthalpyReference,SpacePressSetpoint,SpacePressActive,SpaceRelativeHumidityActive,SpaceTemp,SpaceTempSetpointActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint
40.6,63.1971,17.3382,0.05,0.0365,23.5538,69.6418,61.371,2.3204,56.2844,57.0
100.0,63.1971,17.2983,0.05,0.0361,24.0726,68.7597,61.371,2.2802,56.2844,57.0
100.0,61.829,16.9434,0.05,0.0347,27.1243,66.8695,61.371,2.3244,57.9226,57.0
18.125,63.0171,16.8389,0.05,0.0365,24.7135,68.2916,61.371,2.3645,55.9244,57.0
97.955,63.0171,16.5079,0.05,0.0365,23.6148,68.2916,61.371,2.2802,57.3645,57.0
77.885,62.189,16.5765,0.05,0.037,27.0328,66.9055,61.371,2.3725,57.3645,57.0
34.575,64.1152,16.2068,0.05,0.0356,22.8214,70.0738,61.371,2.3204,55.3663,57.0
100.0,63.0171,15.7746,0.05,0.0338,25.2933,68.4897,61.371,2.2882,57.8326,57.0
93.63,63.0171,15.7727,0.05,0.0358,28.0704,67.0675,61.371,2.3244,57.0045,57.0
4.645,63.0171,15.7062,0.05,0.035,24.3778,69.1197,61.371,2.3525,55.2763,57.0
92.275,63.0171,15.6965,0.05,0.035,24.3778,69.1197,61.371,2.2762,58.2826,57.0
100.0,62.189,15.6378,0.05,0.0359,26.453,67.8596,61.371,2.3123,55.7264,57.0
28.79,62.189,15.3814,0.05,0.0364,26.453,67.8596,61.371,2.3966,57.8326,57.0
74.915,62.9271,15.4382,0.05,0.0359,23.859,69.7498,61.371,2.2722,56.8245,57.0
100.0,61.559,15.3736,0.05,0.0335,28.9554,66.7435,61.371,2.3123,57.8326,57.0
18.995,63.0171,15.4382,0.05,0.0362,25.8426,69.0477,61.371,2.3525,57.8326,57.0
95.595,63.0171,15.4382,0.05,0.0353,26.4835,69.0477,61.371,2.2882,55.4563,57.0
100.0,61.919,15.4382,0.05,0.0361,30.4813,66.7075,61.371,2.3123,57.7246,57.0
0.1,63.3771,15.5673,0.05,0.0361,27.9788,68.6157,61.371,2.3525,57.7246,57.0
96.405,63.3771,15.4382,0.05,0.0365,26.9718,68.6157,61.371,2.2762,55.5464,57.0
100.0,62.189,15.5425,0.05,0.0361,30.2677,67.2115,61.371,2.3083,57.4545,57.0
9.61,63.2871,15.4299,0.05,0.0368,28.7723,68.4897,61.371,2.3766,57.4545,57.0
69.755,63.2871,15.4103,0.05,0.0349,27.1854,69.3537,61.371,2.3043,56.1044,57.0
100.0,63.2871,15.2782,0.05,0.0362,28.6807,68.2016,61.371,2.2923,58.5527,57.0
39.04,62.5491,15.2782,0.05,0.0356,30.2982,67.3735,61.371,2.3846,56.5545,57.0
26.185,63.6472,15.3325,0.05,0.0362,27.5516,69.0117,61.371,2.3766,55.3663,57.0
76.235,63.6472,15.3868,0.05,0.035,26.1783,69.0117,61.371,2.2882,58.3726,57.0
100.0,62.5491,15.2527,0.05,0.035,28.9859,68.0936,61.371,2.2923,56.1044,57.0
26.47,62.5491,15.5209,0.05,0.0324,30.5423,68.0936,61.371,2.3926,56.1044,57.0
59.705,63.9172,15.655,0.05,0.0355,27.7957,69.4077,61.371,2.3083,57.9226,57.0
100.0,63.1071,15.7221,0.05,0.0355,30.0235,68.1656,61.371,2.2762,58.6427,57.0
48.075,62.189,15.8562,0.05,0.0362,31.8546,67.0675,61.371,2.3926,57.0945,57.0
42.175,64.2052,15.9903,0.05,0.0362,27.6126,69.8758,61.371,2.3123,56.3744,57.0
100.0,62.8371,15.9139,0.05,0.0355,31.9461,67.7336,61.371,2.2722,58.6427,57.0
62.605,62.8371,16.1078,0.05,0.033,33.2278,67.7336,61.371,2.3846,57.8326,57.0
25.345,64.0072,16.2438,0.05,0.033,30.1151,69.2817,61.371,2.3565,55.6364,57.0
100.0,64.0072,16.4479,0.05,0.0353,32.648,67.9676,61.371,2.2802,57.6346,57.0
14.96,63.2871,16.584,0.05,0.0339,34.1739,67.9676,61.371,2.3806,58.5527,57.0
40.045,64.8353,16.9922,0.05,0.0384,30.9696,69.8758,61.371,2.3444,56.1044,57.0
100.0,63.3771,17.1259,0.05,0.0564,36.3101,67.7336,61.371,2.3003,56.1044,57.0
8.825,64.3852,17.5371,0.05,0.0554,35.5472,67.7336,61.371,2.3966,56.1044,57.0
99.13,64.3852,17.7426,0.05,0.0606,35.5472,69.1197,61.371,2.3123,57.8326,57.0
53.09,64.3852,18.0168,0.05,0.0655,37.4698,67.5356,61.371,2.4047,57.8326,57.0
9.205,65.5734,18.0168,0.05,0.0597,34.5401,69.1197,61.371,2.3846,55.6364,57.0
98.73,65.5734,17.9447,0.05,0.0611,35.6692,69.1197,61.371,2.3083,58.1026,57.0
1.245,64.6553,17.9447,0.05,0.0516,37.1646,68.0576,61.371,2.4047,58.1026,57.0
79.775,65.7534,18.0168,0.05,0.0524,34.7232,69.5158,61.371,2.3043,55.3663,57.0
55.635,64.0072,18.1538,0.05,0.0602,38.2022,67.2115,61.371,2.4047,55.3663,57.0
0.325,66.2934,18.3594,0.05,0.0623,34.9979,69.6418,61.371,2.3886,56.3744,57.0
100.0,64.7453,18.71,0.05,0.0594,39.7281,67.8056,61.371,2.3485,57.5446,57.0
0.0,66.2034,19.353,0.05,0.0609,39.7281,67.8056,61.371,2.4006,55.1863,57.0
99.7,66.2034,19.7731,0.05,0.0603,38.9041,68.9217,61.371,2.3123,56.3744,57.0
16.91,66.2034,20.2631,0.05,0.0612,42.0169,67.8056,61.371,2.4167,58.6427,57.0
26.025,68.2196,20.4731,0.05,0.066,39.6365,69.7138,61.371,2.3846,56.3744,57.0
64.655,66.5635,21.2432,0.05,0.0605,45.3128,67.3375,61.371,2.4047,55.5464,57.0
0.0,68.0396,21.428,0.05,0.0588,42.7188,69.1197,61.371,2.3966,56.7345,57.0
96.84,66.6715,22.0536,0.05,0.0602,46.8386,67.5356,61.371,2.3444,56.1044,57.0
0.0,68.3996,22.161,0.05,0.0602,44.8855,68.6157,61.371,2.4127,58.2826,57.0
100.0,68.3996,22.7822,0.05,0.0609,44.8855,68.6157,61.371,2.3083,56.4644,57.0
0.0,68.3996,23.1963,0.05,0.0588,46.4114,68.6157,61.371,2.4207,57.8326,57.0
47.12,69.2277,23.7276,0.05,0.048,43.5428,69.7138,61.371,2.3444,55.9244,57.0
28.6,67.6616,23.6812,0.05,0.0504,48.6087,67.5356,61.371,2.4328,58.4626,57.0
0.0,69.2277,23.9513,0.05,0.0558,43.909,69.8038,61.371,2.3886,56.5545,57.0
50.16,67.7516,23.9513,0.05,0.0526,49.4021,67.5356,61.371,2.4287,56.5545,57.0
0.0,68.8497,24.0864,0.05,0.0515,46.2588,69.0117,61.371,2.4047,58.1026,57.0
85.755,67.3915,24.2215,0.05,0.0461,50.4702,67.6616,61.371,2.3806,57.0945,57.0
0.065,68.7597,24.5592,0.05,0.0452,46.8386,69.1197,61.371,2.4047,56.1944,57.0
34.6,67.7516,24.8294,0.05,0.037,52.1182,67.6976,61.371,2.4368,57.4545,57.0
0.0,69.8578,25.1671,0.05,0.0434,46.6861,70.0738,61.371,2.3806,57.4545,57.0
34.78,68.3096,25.5645,0.05,0.0577,51.5994,67.8056,61.371,2.4328,56.1044,57.0
22.785,69.5878,25.91,0.05,0.0405,46.5945,70.0738,61.371,2.3806,56.1044,57.0
58.945,67.3915,25.9134,0.05,0.0341,53.9492,67.3735,61.371,2.4488,57.6346,57.0
25.12,68.7597,25.9134,0.05,0.0402,48.7613,69.4077,61.371,2.4167,56.1944,57.0
100.0,67.3015,25.7793,0.05,0.0402,53.8272,67.8956,61.371,2.3364,57.0045,57.0
9.14,67.3015,25.8974,0.05,0.0387,52.9727,67.8956,61.371,2.4408,57.0045,57.0
71.965,68.3996,25.7603,0.05,0.0362,49.5852,69.7498,61.371,2.3043,57.0045,57.0
52.755,66.9415,25.8073,0.05,0.0339,55.4751,67.2115,61.371,2.4649,57.0045,57.0
0.0,68.3996,25.8073,0.05,0.0368,48.9138,69.9118,61.371,2.4247,57.0045,57.0
100.0,66.5635,25.6536,0.05,0.0323,55.9634,67.6616,61.371,2.3846,57.0045,57.0
0.0,67.6616,25.6536,0.05,0.035,52.3013,68.4897,61.371,2.4368,57.0045,57.0
93.825,67.6616,25.6369,0.05,0.0356,52.3013,68.4897,61.371,2.3525,57.0045,57.0
3.74,67.6616,25.6369,0.05,0.0367,53.3694,68.4897,61.371,2.4568,57.0045,57.0
59.335,67.6616,25.7602,0.05,0.0385,49.8904,70.1098,61.371,2.3364,57.0045,57.0
54.2,67.6616,25.7602,0.05,0.0344,56.5432,67.2115,61.371,2.4649,57.0045,57.0
0.0,68.4897,25.6892,0.05,0.0289,50.043,69.5518,61.371,2.4127,57.0045,57.0
76.07,66.9415,25.6892,0.05,0.0257,55.2615,67.6616,61.371,2.4729,57.0045,57.0
0.0,67.8596,25.6892,0.05,0.0286,52.6065,68.7237,61.371,2.4568,57.0045,57.0
77.075,66.7615,25.6892,0.05,0.0289,55.353,68.7237,61.371,2.4207,57.0045,57.0
0.0,67.6616,25.6892,0.05,0.0345,53.8272,68.7237,61.371,2.4729,57.0045,57.0
0.0,67.6616,25.6892,0.05,0.0339,53.8272,68.7237,61.371,2.497,57.0045,57.0
0.0,67.6616,25.6892,0.05,0.0289,53.0337,70.5959,61.371,2.493,57.0045,57.0
0.0,66.5635,25.6892,0.05,0.0345,54.2544,69.7138,61.371,2.497,57.0045,57.0
0.0,66.5635,25.3591,0.05,0.0345,55.4751,69.7138,61.371,2.493,57.0045,57.0
0.0,66.5635,25.3591,0.05,0.0281,56.8484,69.7138,61.371,2.493,57.0045,57.0
49.445,65.8434,25.3591,0.05,0.0281,56.8484,68.2916,61.371,2.4849,57.0045,57.0
64.19,66.6715,25.3591,0.05,0.0315,57.9165,68.2916,61.371,2.4247,57.0045,57.0
36.855,66.6715,25.2871,0.05,0.0339,55.2615,68.2916,61.371,2.4609,57.0045,57.0
88.145,66.6715,25.1432,0.05,0.0289,52.4234,69.3177,61.371,2.3404,57.0045,57.0
30.875,66.6715,25.1432,0.05,0.0289,54.2849,67.7696,61.371,2.4609,57.0045,57.0
11.04,67.9496,25.4055,0.05,0.0332,49.8599,69.7498,61.371,2.4167,57.0045,57.0
100.0,66.2034,25.5031,0.05,0.0342,56.5432,67.3015,61.371,2.3725,57.0045,57.0
0.0,67.2115,25.5031,0.05,0.0342,52.6675,68.1296,61.371,2.4568,57.0045,57.0
74.065,67.2115,25.5031,0.05,0.0335,50.2566,69.4437,61.371,2.3364,57.0045,57.0
100.0,66.1134,25.5031,0.05,0.0344,56.6348,67.1755,61.371,2.3725,57.0045,57.0
6.07,67.3015,25.5031,0.05,0.0339,52.8506,68.4897,61.371,2.4528,57.0045,57.0
70.065,67.3015,25.5031,0.05,0.033,50.0735,69.4437,61.371,2.3404,57.0045,57.0
100.0,66.3834,25.5031,0.05,0.033,55.8108,67.4995,61.371,2.3605,57.0045,57.0
0.0,67.3015,25.2402,0.05,0.0347,52.3318,68.4897,61.371,2.4448,57.0045,57.0
69.615,67.3015,25.3832,0.05,0.0332,50.3482,69.6058,61.371,2.3324,57.0045,57.0
100.0,66.2934,25.3832,0.05,0.0342,56.0549,67.2115,61.371,2.3324,57.0045,57.0
29.235,66.2934,25.3832,0.05,0.0342,53.9187,67.2115,61.371,2.4368,57.0045,57.0
36.195,67.7516,25.1213,0.05,0.0335,49.5547,69.8038,61.371,2.3886,57.0045,57.0
100.0,66.2034,25.1213,0.05,0.0329,54.4985,67.4995,61.371,2.3324,57.0045,57.0
20.99,66.2034,25.1213,0.05,0.0298,52.6675,67.4995,61.371,2.4448,57.0045,57.0
43.465,67.3015,25.1213,0.05,0.0329,49.5242,69.6058,61.371,2.3806,57.0045,57.0
100.0,66.1134,25.1213,0.05,0.0329,51.6604,68.4897,61.371,2.3324,57.0045,57.0
27.73,66.1134,25.1213,0.05,0.0329,52.5149,67.7336,61.371,2.4368,57.0045,57.0
78.415,66.1134,23.5534,0.05,0.0329,49.3716,69.1557,61.371,2.3404,56.3744,57.0
100.0,66.1134,23.0284,0.05,0.0329,51.0195,68.2916,61.371,2.3163,57.7246,57.0
31.62,66.1134,22.8874,0.05,0.0315,52.5149,67.3735,61.371,2.4328,57.0945,57.0
46.34,66.1134,22.7464,0.05,0.0326,46.8692,69.8398,61.371,2.3444,57.0945,57.0
100.0,65.1053,22.5033,0.05,0.0312,53.3389,67.5356,61.371,2.2882,57.0945,57.0
38.66,65.1053,22.9527,0.05,0.0341,51.3552,67.5356,61.371,2.4247,57.0945,57.0
34.8,66.5635,22.8097,0.05,0.0333,47.388,69.4798,61.371,2.3766,57.0945,57.0
100.0,65.5734,22.8097,0.05,0.0333,49.9514,68.4897,61.371,2.3163,57.0945,57.0
28.525,65.5734,22.8097,0.05,0.0333,51.7215,67.3375,61.371,2.4167,56.3744,57.0
49.45,66.6715,22.7679,0.05,0.0304,47.0218,69.5158,61.371,2.3324,57.1845,57.0
100.0,65.8434,22.7679,0.05,0.0323,49.0359,68.4897,61.371,2.3204,57.1845,57.0
30.625,65.8434,22.4523,0.05,0.0339,50.989,67.3735,61.371,2.4207,56.2844,57.0
41.04,65.8434,22.3093,0.05,0.0332,46.9302,69.2457,61.371,2.3605,57.1845,57.0
100.0,65.8434,21.9267,0.05,0.0332,49.0969,68.4176,61.371,2.3163,58.2826,57.0
38.88,65.8434,21.9267,0.05,0.0323,50.1345,67.6976,61.371,2.4047,58.2826,57.0
35.37,66.5635,22.1664,0.05,0.0306,45.8316,69.9118,61.371,2.3645,57.0045,57.0
100.0,65.1053,22.552,0.05,0.033,50.1956,68.1296,61.371,2.2882,57.0045,57.0
38.045,65.8434,22.6959,0.05,0.0416,51.4468,68.1296,61.371,2.4127,57.0045,57.0
22.32,67.0315,22.6959,0.05,0.0504,47.8152,69.3177,61.371,2.3685,57.0045,57.0
100.0,66.2934,22.6959,0.05,0.0541,50.4092,69.3177,61.371,2.2923,57.0045,57.0
31.64,66.2934,22.6959,0.05,0.0532,52.2097,67.6616,61.371,2.4328,58.1026,57.0
26.705,67.6616,22.1664,0.05,0.0449,46.4114,70.0378,61.371,2.3685,56.6445,57.0
89.915,66.1134,22.1664,0.05,0.0579,53.3084,67.2115,61.371,2.3605,56.6445,57.0
0.0,67.3915,22.408,0.05,0.0568,50.5618,68.7597,61.371,2.4047,56.6445,57.0
87.79,67.3915,22.552,0.05,0.0568,49.0969,68.7597,61.371,2.3043,56.6445,57.0
31.395,67.3915,22.6959,0.05,0.0582,53.0032,67.6076,61.371,2.4287,56.6445,57.0
1.71,69.3177,22.6959,0.05,0.0512,49.6157,69.4077,61.371,2.4047,56.6445,57.0
84.445,68.2196,22.6959,0.05,0.0468,54.6816,67.4995,61.371,2.3605,56.6445,57.0
25.87,68.2196,22.6959,0.05,0.0579,47.8762,67.4995,61.371,2.4849,53.5662,54.0
40.065,70.4158,22.6959,0.05,0.0573,44.7329,69.7138,61.371,2.4006,54.2862,54.0
100.0,69.1377,25.5239,0.05,0.0573,50.3787,67.6976,61.371,2.4047,54.2862,54.0
11.835,70.1458,26.9103,0.05,0.0582,48.8528,67.6976,61.371,2.501,54.2862,54.0
57.075,70.1458,27.5669,0.05,0.0567,45.4654,69.8038,61.371,2.3685,54.2862,54.0
92.325,70.1458,28.6614,0.05,0.0567,52.3013,67.2115,61.371,2.4849,54.2862,54.0
0.0,71.604,28.8841,0.05,0.0561,49.9514,68.8137,61.371,2.497,55.4563,54.0
81.11,70.6859,29.6778,0.05,0.0545,54.407,67.9676,61.371,2.4368,55.4563,54.0
41.625,70.6859,29.7438,0.05,0.0565,49.28,67.9676,61.371,2.5291,54.6463,54.0
0.0,72.342,30.2193,0.05,0.0606,46.6861,69.5158,61.371,2.4809,54.6463,54.0
95.875,70.9559,30.3257,0.05,0.0524,53.583,67.6976,61.371,2.4408,56.0144,54.0
0.0,72.072,30.6257,0.05,0.0466,53.583,68.9577,61.371,2.4849,57.3645,54.0
100.0,70.6859,30.3002,0.05,0.0474,50.4092,67.4995,61.371,2.4006,52.7381,54.0
9.37,71.604,30.8079,0.05,0.0535,48.2119,67.4995,61.371,2.5251,53.9262,54.0
62.595,72.5221,31.2102,0.05,0.0509,47.0218,69.5518,61.371,2.3926,55.3663,54.0
31.43,71.3339,30.5506,0.05,0.0509,53.9797,67.8596,61.371,2.497,56.7345,54.0
0.0,72.5221,30.983,0.05,0.0413,48.3035,69.7498,61.371,2.4448,55.0963,54.0
100.0,70.6859,31.0835,0.05,0.033,49.7988,67.6616,61.371,2.4127,54.1062,54.0
0.0,71.604,30.7283,0.05,0.0445,48.5171,67.6616,61.371,2.497,54.1062,54.0
80.15,71.604,30.9264,0.05,0.0449,48.5171,69.4077,61.371,2.3725,55.6364,54.0
0.0,71.604,30.5654,0.05,0.0391,53.8882,68.0576,61.371,2.493,56.8245,54.0
97.125,71.604,30.5682,0.05,0.0434,46.2588,69.1197,61.371,2.3645,53.9262,54.0
70.95,71.604,30.2042,0.05,0.0284,50.3787,67.0675,61.371,2.489,53.9262,54.0
16.605,71.604,29.8402,0.05,0.0326,46.6555,68.7597,61.371,2.4568,53.9262,54.0
93.92,71.604,30.0222,0.05,0.0358,46.6555,68.7597,61.371,2.3324,55.0963,54.0
58.225,71.604,29.6582,0.05,0.0336,50.2871,67.0675,61.371,2.4568,53.2781,54.0
20.8,72.5221,28.5796,0.05,0.0356,42.5052,69.8398,61.371,2.4087,54.5563,54.0
100.0,71.3339,28.6468,0.05,0.0277,45.2212,68.2916,61.371,2.3324,53.4762,54.0
31.44,71.3339,28.5334,0.05,0.0277,45.2212,67.4635,61.371,2.4167,53.4762,54.0
44.82,72.162,27.6406,0.05,0.0362,39.667,69.4077,61.371,2.3645,54.1962,54.0
100.0,71.0639,27.7097,0.05,0.0349,40.1553,68.5257,61.371,2.2923,54.1962,54.0
68.975,69.9478,27.1934,0.05,0.0329,41.3455,66.9055,61.371,2.4047,54.1962,54.0
28.14,71.3339,27.1934,0.05,0.0364,37.5003,69.1557,61.371,2.3685,54.1962,54.0
100.0,70.5959,27.0441,0.05,0.0377,39.0567,69.1557,61.371,2.2842,54.1962,54.0
100.0,69.2277,26.6645,0.05,0.0365,43.1766,67.1755,61.371,2.2842,54.1962,54.0
33.535,69.2277,26.7758,0.05,0.0332,40.7046,67.9676,61.371,2.3605,54.1962,54.0
66.26,69.2277,26.5832,0.05,0.0332,38.5379,69.6058,61.371,2.2682,54.1962,54.0
100.0,68.1296,25.8737,0.05,0.0356,41.4676,68.2916,61.371,2.2882,55.2763,54.0
69.59,68.1296,25.8383,0.05,0.0356,44.2447,67.0135,61.371,2.4047,55.2763,54.0
37.6,68.1296,25.6166,0.05,0.0335,39.7891,69.4437,61.371,2.3645,54.1962,54.0
100.0,68.1296,25.204,0.05,0.0318,41.7422,69.4437,61.371,2.2923,53.5662,54.0
100.0,66.2934,24.7826,0.05,0.0381,46.0452,67.3015,61.371,2.3043,53.5662,54.0
32.78,67.5716,24.6027,0.05,0.0381,44.4278,68.1296,61.371,2.4087,54.7363,54.0
75.185,67.5716,24.481,0.05,0.0339,42.3221,69.1197,61.371,2.3083,53.7462,54.0
100.0,66.4734,24.481,0.05,0.0326,44.4278,68.3276,61.371,2.3204,53.7462,54.0
59.665,66.4734,24.1617,0.05,0.0336,45.8926,67.3375,61.371,2.4207,53.7462,54.0
60.29,66.4734,24.0923,0.05,0.0344,42.2,69.2457,61.371,2.3324,53.7462,54.0
100.0,66.4734,23.602,0.05,0.0374,44.1531,69.2457,61.371,2.3284,53.7462,54.0
77.245,66.4734,23.3378,0.05,0.0347,47.0523,66.8695,61.371,2.4287,54.2862,54.0
54.37,66.4734,23.2526,0.05,0.0339,42.9934,69.3177,61.371,2.3565,54.2862,54.0
100.0,66.4734,23.2526,0.05,0.0333,45.0381,68.4897,61.371,2.3244,53.6562,54.0
97.195,65.1053,22.7867,0.05,0.0327,48.334,66.7435,61.371,2.3926,53.6562,54.0
45.32,66.6715,22.7867,0.05,0.0304,42.261,69.3537,61.371,2.3725,53.6562,54.0
100.0,65.6634,22.628,0.05,0.0332,45.1602,68.5257,61.371,2.3163,54.1962,54.0
88.99,65.6634,22.3598,0.05,0.0332,46.4724,67.1395,61.371,2.3806,53.5662,54.0
38.36,66.5635,21.9926,0.05,0.0332,42.0169,69.6058,61.371,2.4006,53.5662,54.0
100.0,65.4834,21.9926,0.05,0.0332,45.0381,68.2556,61.371,2.3123,54.2862,54.0
86.905,65.4834,21.0563,0.05,0.0312,47.0218,67.1395,61.371,2.3926,54.2862,54.0
43.6,66.2034,21.2497,0.05,0.0329,42.5967,69.3537,61.371,2.3806,54.2862,54.0
100.0,65.2853,21.1423,0.05,0.0335,44.1531,68.4536,61.371,2.3083,54.2862,54.0
100.0,64.0072,21.1423,0.05,0.0339,46.4114,67.1755,61.371,2.3725,53.4762,54.0
45.185,65.1053,20.8702,0.05,0.0339,42.4136,68.4897,61.371,2.3966,55.0963,54.0
84.74,64.8353,20.7341,0.05,0.0316,40.3384,69.0117,61.2097,2.3364,53.0981,54.0
100.0,64.0072,20.3041,0.05,0.0342,41.8338,67.9676,61.2097,2.3043,54.6463,54.0
30.155,64.0072,20.169,0.05,0.0349,40.4605,67.9676,61.2097,2.4047,54.6463,54.0
97.855,64.0072,19.6109,0.05,0.0336,38.6294,69.0477,61.2097,2.3043,54.6463,54.0
100.0,62.9271,19.2593,0.05,0.0336,41.8643,67.0675,61.2097,2.3364,53.0981,54.0
53.28,64.0072,18.7934,0.05,0.0347,37.2867,69.0837,61.2097,2.3364,53.0981,54.0
100.0,64.0072,18.5937,0.05,0.0347,37.2867,69.0837,61.2097,2.3123,53.0981,54.0
100.0,62.5491,18.4805,0.05,0.0347,39.2093,67.0135,61.2097,2.3364,53.0981,54.0
54.095,63.7372,18.2699,0.05,0.0339,34.5096,69.4077,61.2097,2.2802,53.0981,54.0
100.0,63.7372,18.1428,0.05,0.0329,35.1504,69.4077,61.2097,2.2762,53.0981,54.0
100.0,62.369,17.9347,0.05,0.0364,37.012,67.3735,61.2097,2.2963,53.0981,54.0
60.63,62.369,17.6726,0.05,0.0344,35.5472,67.3735,61.2097,2.3806,53.0981,54.0
71.165,63.7372,17.6045,0.05,0.0349,32.7701,69.3177,61.2097,2.2762,55.0063,54.0
100.0,62.9271,17.4685,0.05,0.0349,33.9603,68.1656,61.2097,2.3003,54.1062,54.0
71.425,62.9271,17.2648,0.05,0.0326,37.0425,67.3015,61.2097,2.3846,53.3681,54.0
78.325,62.9271,16.9946,0.05,0.0356,31.9766,69.4437,61.2097,2.2682,53.3681,54.0
100.0,62.9271,16.9922,0.05,0.0342,35.0284,67.9676,61.2097,2.2762,53.3681,54.0
29.95,64.3852,16.7201,0.05,0.0342,34.296,68.9217,61.2097,2.3645,54.4662,54.0
100.0,63.6472,16.5092,0.05,0.0352,34.296,68.9217,61.2097,2.2963,53.1881,54.0
100.0,62.8371,16.1078,0.05,0.0352,36.6153,67.2115,61.2097,2.2963,53.7462,54.0
38.385,63.7372,16.1665,0.05,0.0327,31.7325,69.5158,61.2097,2.3324,55.0963,54.0
100.0,63.0171,16.284,0.05,0.0358,33.0142,68.4176,61.2097,2.2963,54.1962,54.0
62.65,63.0171,16.5014,0.05,0.0353,34.418,67.1755,61.2097,2.3806,52.468,54.0
90.935,63.0171,16.5014,0.05,0.0368,30.7559,69.1197,61.2097,2.2882,54.1962,54.0
100.0,62.279,16.3036,0.05,0.035,33.2278,67.5356,61.2097,2.2923,54.1962,54.0
56.81,63.2871,16.1665,0.05,0.0344,31.7935,67.5356,61.2097,2.3525,55.2763,54.0
83.23,63.2871,16.3036,0.05,0.033,29.932,69.2097,61.2097,2.2802,54.6463,54.0
100.0,63.2871,16.6462,0.05,0.0336,31.4273,67.8596,61.2097,2.2842,54.6463,54.0
72.31,63.2871,16.7201,0.05,0.0336,31.4273,67.8596,61.2097,2.3685,53.8362,54.0
70.97,64.8353,16.8562,0.05,0.0347,28.9249,69.4437,61.2097,2.2722,53.0981,54.0
100.0,64.8353,16.9922,0.05,0.0327,31.0916,68.1296,61.2097,2.2842,54.3762,54.0
88.195,64.8353,22.3076,0.05,0.0335,33.3499,67.2115,61.2097,2.3204,54.3762,54.0
37.605,66.2934,,0.05,0.0347,30.5118,69.3177,61.2097,2.3725,54.3762,54.0
99.09,66.2934,,0.05,0.0358,31.3358,69.3177,61.2097,2.2682,52.8281,54.0
99.09,65.4834,,0.05,0.0358,35.242,66.9055,61.2097,2.3324,54.5563,54.0
36.51,66.9415,,0.05,0.0349,32.8311,68.4536,61.2097,2.3725,54.5563,54.0
81.29,67.6616,,0.05,0.0373,31.702,69.4077,61.2097,2.2842,53.1881,54.0
100.0,67.6616,,0.05,0.0347,36.0049,67.3375,61.2097,2.2882,55.8344,54.0
15.59,68.4897,,0.05,0.0353,33.2278,68.8137,61.2097,2.3766,52.9181,54.0
99.09,68.4897,,0.05,0.0345,32.587,68.8137,61.2097,2.3083,53.8362,54.0
99.09,68.4897,,0.05,0.0345,35.6082,66.9055,61.2097,2.2882,55.0063,54.0
23.315,69.9478,,0.05,0.0345,31.3968,68.6157,61.2097,2.3725,53.1881,54.0
81.085,70.6859,22.3076,0.05,0.0352,29.993,69.3177,61.2097,2.2682,55.1863,54.0
100.0,69.9478,23.1702,0.05,0.0352,31.3968,68.0036,61.2097,2.2882,52.6481,54.0
65.04,69.9478,23.4077,0.05,0.0352,32.2818,67.2115,61.2097,2.3725,55.2763,54.0
21.9,71.4239,23.699,0.05,0.0345,28.7113,69.4437,61.2097,2.3645,53.2781,54.0
100.0,70.6859,24.3384,0.05,0.0352,29.9625,68.5257,61.2097,2.2842,54.6463,54.0
91.015,70.6859,24.48,0.05,0.0352,32.3123,67.2115,61.2097,2.3284,53.5662,54.0
25.87,71.694,24.5647,0.05,0.0352,30.7864,68.4536,61.2097,2.3605,53.5662,54.0
75.68,71.694,24.8141,0.05,0.0358,28.8638,69.6058,61.2097,2.2882,55.0063,54.0
100.0,69.8578,24.778,0.05,0.0364,33.0753,67.1035,61.2097,2.2882,52.7381,54.0
38.1,70.8659,25.2794,0.05,0.0353,31.3968,68.0036,61.2097,2.3605,55.6364,54.0
62.785,71.874,25.1005,0.05,0.0332,28.8333,69.7138,61.2097,2.2802,52.6481,54.0
100.0,69.7678,24.7312,0.05,0.0344,32.4954,67.3375,61.2097,2.3204,55.1863,54.0
46.65,69.7678,24.7312,0.05,0.0344,32.4954,67.3375,61.2097,2.3605,52.378,54.0
36.885,70.9559,24.4674,0.05,0.0336,29.4437,69.2457,61.2097,2.3244,55.1863,54.0
85.71,70.9559,24.4674,0.05,0.0353,29.4437,69.2457,61.2097,2.2601,53.6562,54.0
100.0,69.3177,24.209,0.05,0.0347,31.2137,67.8596,61.2097,2.2802,55.1863,54.0
21.04,69.3177,24.1509,0.05,0.0347,30.7254,67.8596,61.2097,2.3645,52.288,54.0
74.225,70.3258,,0.05,0.0353,28.9859,69.2457,61.2097,2.2521,55.0963,54.0
100.0,70.3258,,0.05,0.0338,29.7794,69.2457,61.2097,2.2762,52.288,54.0
47.95,69.1377,,0.05,0.033,33.1363,67.2115,61.2097,2.3525,55.6364,54.0
51.845,69.9478,,0.05,0.0359,30.2371,69.4077,61.2097,2.3204,52.468,54.0
100.0,69.2277,,0.05,0.0352,32.0987,69.4077,61.2097,2.2722,55.7264,54.0
100.0,68.0396,,0.05,0.0352,35.4251,67.2115,61.2097,2.2601,52.9181,54.0
16.975,68.7597,,0.05,0.0341,32.9227,69.1197,61.2097,2.3685,53.8362,54.0
96.505,68.7597,,0.05,0.0341,31.7325,69.1197,61.2097,2.2722,55.2763,54.0
100.0,67.5716,,0.05,0.0309,33.0142,67.6976,61.2097,2.2601,53.1881,54.0
49.83,67.5716,,0.05,0.033,32.4039,67.6976,61.2097,2.3725,53.1881,54.0
58.085,68.8497,,0.05,0.0323,30.2677,69.6778,61.2097,2.3043,53.1881,54.0
100.0,66.9415,,0.05,0.0349,35.242,67.6616,61.2097,2.2561,55.8344,54.0
22.41,67.7516,,0.05,0.033,33.5941,68.4897,61.2097,2.3806,52.6481,54.0
98.4,67.7516,,0.05,0.033,33.5941,68.4897,61.2097,2.2923,53.9262,54.0
100.0,65.4834,,0.05,0.0345,39.5145,67.0675,61.2097,2.3043,55.3663,54.0
38.985,66.5635,,0.05,0.0341,38.0801,68.9577,61.2097,2.3565,54.4662,54.0
100.0,65.1953,22.1228,0.05,0.0277,39.5145,68.9577,61.2097,2.3324,53.6562,54.0
39.715,65.1953,21.7852,0.05,0.0349,37.1341,68.9577,61.2097,2.3725,54.2862,54.0
100.0,65.1953,21.1861,0.05,0.0349,37.1341,68.9577,61.2097,2.3123,52.6481,54.0
96.0,63.5572,21.0264,0.05,0.0385,41.1929,66.6715,61.2097,2.3444,53.6562,54.0
65.845,65.1953,20.4038,0.05,0.037,36.2491,69.2457,61.2097,2.2762,55.4563,54.0
100.0,64.3852,20.3907,0.05,0.0384,38.6294,68.1656,61.2097,2.3123,55.4563,54.0
69.985,64.3852,20.0339,0.05,0.035,39.545,67.4635,61.2097,2.3926,53.0981,54.0
58.46,65.1953,19.9177,0.05,0.0321,36.7679,69.2457,61.2097,2.3083,53.8362,54.0
100.0,65.1953,19.6455,0.05,0.0315,36.7679,69.2457,61.2097,2.2882,54.9163,54.0
100.0,64.1152,19.5095,0.05,0.0297,39.667,67.1755,61.2097,2.3204,52.9181,54.0
46.155,65.1053,19.5244,0.05,0.0316,36.8594,68.6157,61.2097,2.3806,52.9181,54.0
100.0,65.1053,19.6073,0.05,0.0326,37.4698,68.6157,61.2097,2.3284,52.9181,54.0
100.0,65.1053,19.0551,0.05,0.031,36.6458,68.6157,61.2097,2.3284,52.9181,54.0
48.83,65.1053,19.0551,0.05,0.031,35.181,69.3537,61.2097,2.3444,54.4662,54.0
100.0,64.0072,18.848,0.05,0.0353,36.2186,68.4536,61.2097,2.3043,53.2781,54.0
100.0,63.2871,18.848,0.05,0.0333,38.3548,66.9775,61.2097,2.3404,54.1962,54.0
56.67,64.9253,18.4964,0.05,0.032,33.8992,69.4077,61.2097,2.3284,54.1962,54.0
100.0,63.8272,18.4339,0.05,0.032,36.0965,68.1656,61.2097,2.3003,54.9163,54.0
71.765,63.8272,18.4389,0.05,0.0333,37.7139,67.3015,61.2097,2.3966,54.9163,54.0
45.955,64.7453,18.4389,0.05,0.0333,35.303,68.6877,61.2097,2.3766,53.4762,54.0
100.0,64.7453,18.4389,0.05,0.0316,34.9368,68.6877,61.2097,2.3043,52.8281,54.0
100.0,63.0171,18.2999,0.05,0.031,37.3477,67.1755,61.2097,2.2963,53.5662,54.0
48.515,64.0072,17.8127,0.05,0.0316,33.3804,68.9577,61.2097,2.3766,54.1962,54.0
100.0,64.0072,17.8133,0.05,0.0323,33.3804,68.9577,61.2097,2.3163,53.4762,54.0
100.0,62.189,17.263,0.05,0.0309,35.6387,66.5815,61.2097,2.3404,53.4762,54.0
61.875,63.9172,17.1259,0.05,0.0301,30.4813,69.4077,61.2097,2.2842,53.4762,54.0
100.0,62.8371,17.0574,0.05,0.0338,31.3358,68.3276,61.2097,2.2842,53.4762,54.0
98.82,61.919,16.584,0.05,0.0338,32.0377,67.1755,61.2097,2.3083,53.4762,54.0
47.755,63.3771,16.049,0.05,0.0338,27.0328,69.6418,61.2097,2.3404,52.7381,54.0
100.0,62.5491,16.049,0.05,0.0292,27.9178,68.5257,61.2097,2.2842,52.7381,54.0
50.455,62.5491,15.655,0.05,0.0303,27.9178,67.7336,61.2097,2.3806,52.7381,54.0
74.79,62.5491,15.5209,0.05,0.0309,24.9576,69.2817,61.2097,2.2842,53.7462,54.0
100.0,62.5491,14.9616,0.05,0.0309,24.9576,68.4536,61.2097,2.2882,54.9163,54.0
38.12,62.5491,14.8961,0.05,0.0304,24.4693,68.4536,61.2097,2.3846,54.9163,54.0
87.105,62.5491,14.9479,0.05,0.0304,22.974,69.2457,61.2097,2.2923,54.2862,54.0
100.0,62.5491,14.8158,0.05,0.032,23.5233,68.4897,61.2097,2.2963,54.2862,54.0
35.335,62.5491,14.5026,0.05,0.0333,23.2486,68.4897,61.2097,2.3766,54.9163,54.0
100.0,62.5491,14.3715,0.05,0.0333,21.6922,68.4897,61.2097,2.2882,54.9163,54.0
100.0,60.9109,14.2585,0.05,0.0326,23.3707,67.2115,61.2097,2.3043,54.9163,54.0
39.16,62.279,14.1284,0.05,0.0339,20.7767,68.6517,61.2097,2.3806,54.9163,54.0
98.545,62.279,13.8681,0.05,0.0327,19.9833,68.6517,61.2097,2.2882,54.9163,54.0
100.0,61.3789,13.7814,0.05,0.0321,21.5091,68.6517,61.2097,2.3043,53.8362,54.0
45.72,61.3789,13.7588,0.05,0.0347,21.8143,67.8956,61.2097,2.3806,53.8362,54.0
92.455,62.009,13.7588,0.05,0.0324,20.4715,69.0117,61.2097,2.2842,53.8362,54.0
99.99,60.7309,13.6687,0.05,0.0332,21.8753,67.6976,61.2097,2.3043,53.1881,54.0
50.255,61.829,13.6687,0.05,0.0326,20.441,68.9217,61.2097,2.3444,54.8263,54.0
100.0,61.829,13.4024,0.05,0.032,20.1358,68.9217,61.2097,2.2923,54.8263,54.0
100.0,60.3708,13.3624,0.05,0.0336,20.9598,67.1755,61.2097,2.3083,54.8263,54.0
55.225,61.4689,13.0101,0.05,0.0355,17.5419,68.3636,61.2097,2.3444,53.6562,54.0
81.0,61.4689,12.8443,0.05,0.0355,16.016,69.1197,61.2097,2.2963,53.0981,54.0
100.0,61.4689,12.7692,0.05,0.0342,16.016,69.1197,61.2097,2.2923,53.0981,54.0
88.555,61.4689,12.644,0.05,0.0358,17.0841,67.6976,61.2097,2.3083,53.0981,54.0
42.215,62.8371,12.644,0.05,0.0358,15.0394,69.6058,61.2097,2.3404,53.0981,54.0
100.0,62.8371,12.644,0.05,0.0362,15.8329,68.5617,61.2097,2.2923,53.0981,54.0
53.675,62.8371,12.7317,0.05,0.0362,16.5958,67.4095,61.2097,2.3846,53.0981,54.0
69.335,63.9172,12.9571,0.05,0.0355,14.6122,69.4437,61.2097,2.2842,55.3663,54.0
100.0,63.9172,13.1255,0.05,0.0355,14.9479,68.2916,61.2097,2.2963,53.5662,54.0
97.405,62.7471,13.372,0.05,0.0355,16.3822,67.0675,61.2097,2.3003,55.0963,54.0
40.52,64.1152,13.6641,0.05,0.0374,13.9713,68.8137,61.2097,2.3846,52.8281,54.0
100.0,64.1152,13.737,0.05,0.0364,13.6966,68.8137,61.2097,2.2882,52.8281,54.0
100.0,63.2871,13.8856,0.05,0.0364,15.4972,67.0675,61.2097,2.3003,53.3681,54.0
53.74,64.8353,14.1765,0.05,0.0341,14.0629,68.3636,61.2097,2.3806,53.3681,54.0
84.195,64.8353,14.5255,0.05,0.0361,13.2999,69.4437,61.2097,2.2963,53.3681,54.0
100.0,64.8353,14.7586,0.05,0.0338,14.7037,67.3735,61.2097,2.3043,53.3681,54.0
33.515,64.8353,14.9833,0.05,0.0359,14.7037,67.3735,61.2097,2.3766,52.468,54.0
57.95,65.9334,15.2155,0.05,0.0355,13.0863,69.4437,61.2097,2.3404,53.1881,54.0
100.0,65.9334,15.4935,0.05,0.0362,13.6051,69.4437,61.2097,2.2882,54.8263,54.0
100.0,64.4753,15.2876,0.05,0.0368,15.7718,66.6715,61.2097,2.3404,54.8263,54.0
35.085,66.0234,15.9904,0.05,0.0356,13.7577,68.1656,61.2097,2.3685,53.2781,54.0
76.005,66.0234,15.9606,0.05,0.0352,12.9032,69.2817,61.2097,2.2963,54.1062,54.0
100.0,66.0234,16.3065,0.05,0.0361,13.9103,67.6076,61.2097,2.2963,55.0963,54.0
43.215,66.0234,16.446,0.05,0.0355,14.0934,67.6076,61.2097,2.3886,53.8362,54.0
69.625,67.0315,17.2029,0.05,0.0355,11.652,69.4798,61.2097,2.2882,53.8362,54.0
100.0,66.2034,16.7658,0.05,0.0355,13.5441,68.0936,61.2097,2.2762,55.0063,54.0
70.185,66.2034,17.4132,0.05,0.0332,15.1615,66.9055,61.2097,2.3886,52.7381,54.0
46.84,67.3915,17.4334,0.05,0.0326,11.713,69.5518,61.2097,2.3605,52.7381,54.0
100.0,66.2034,17.2378,0.05,0.0358,12.2623,68.4897,61.2097,2.2722,52.7381,54.0
100.0,66.2034,17.3403,0.05,0.0364,13.5135,67.3375,61.2097,2.3043,55.6364,54.0
48.95,66.2034,17.5337,0.05,0.0353,13.361,67.3375,61.2097,2.3846,53.7462,54.0
64.59,67.6616,17.4429,0.05,0.0361,12.4759,69.6058,61.2097,2.2882,53.7462,54.0
100.0,66.2934,17.9903,0.05,0.0367,13.0558,68.4897,61.2097,2.2963,53.7462,54.0
35.885,66.2934,17.896,0.05,0.0352,12.8116,68.4897,61.2097,2.3966,53.7462,54.0
72.445,66.2934,17.8091,0.05,0.0347,11.5909,69.2457,61.2097,2.3043,53.7462,54.0
100.0,66.2934,18.0582,0.05,0.0359,12.4759,68.0036,61.2097,2.2842,54.4662,54.0
79.515,66.2934,17.7182,0.05,0.0376,12.7506,67.2115,61.2097,2.3846,52.5581,54.0
33.24,66.2934,17.7139,0.05,0.0355,10.9806,69.2457,61.2097,2.3565,53.9262,54.0
100.0,66.2934,17.2363,0.05,0.0355,11.2858,69.2457,61.2097,2.2722,53.9262,54.0
100.0,64.8353,17.2329,0.05,0.0362,12.2318,67.1395,61.2097,2.2923,54.7363,54.0
48.075,65.5734,17.0865,0.05,0.0353,10.9501,67.1395,61.2097,2.3806,55.3663,54.0
63.205,65.5734,16.8913,0.05,0.0365,10.004,69.3537,61.2097,2.3003,52.8281,54.0
100.0,64.7453,16.8219,0.05,0.035,10.9501,68.5617,61.2097,2.2842,54.1062,54.0
100.0,63.2871,16.6228,0.05,0.0338,13.5441,66.7435,61.2097,2.2923,54.1062,54.0
52.355,64.8353,16.52,0.05,0.0355,11.5909,69.1197,61.2097,2.3364,54.9163,54.0
99.13,64.1152,16.3703,0.05,0.0368,12.3234,69.1197,61.2097,2.2642,54.2862,54.0
99.13,63.1071,15.9745,0.05,0.0368,14.0629,67.8056,61.2097,2.3163,53.2781,54.0
56.625,63.1071,15.9623,0.05,0.0368,14.6122,67.8056,61.2097,2.3806,52.7381,54.0
79.015,63.1071,15.5473,0.05,0.0342,14.1239,69.1197,61.2097,2.2963,55.2763,54.0
100.0,62.459,15.5303,0.05,0.0365,14.9173,67.8056,61.2097,2.2842,53.6562,54.0
76.025,62.459,15.1404,0.05,0.0365,15.8024,67.8056,61.2097,2.3725,53.6562,54.0
52.525,63.7372,15.014,0.05,0.0365,12.3234,69.7138,61.2097,2.3244,53.6562,54.0
100.0,62.369,14.9667,0.05,0.0365,12.598,68.4897,61.2097,2.2842,52.6481,54.0
100.0,62.369,14.7951,0.05,0.0379,13.2389,67.6616,61.2097,2.2882,54.9163,54.0
32.86,63.4671,14.7951,0.05,0.037,11.713,69.2817,61.2097,2.3645,54.0162,54.0
100.0,63.4671,14.7951,0.05,0.0347,12.2623,69.2817,61.2097,2.2802,54.0162,54.0
100.0,61.919,14.7951,0.05,0.0341,13.8492,67.9676,61.2097,2.2923,52.8281,54.0
38.765,62.6571,14.7504,0.05,0.0361,13.8492,67.9676,61.2097,2.3766,52.8281,54.0
83.935,62.6571,14.639,0.05,0.0361,12.7506,69.2457,61.2097,2.2842,53.8362,54.0
100.0,62.6571,14.639,0.05,0.0361,13.7272,68.2916,61.2097,2.2842,55.2763,54.0
38.635,62.6571,14.5276,0.05,0.0361,14.0018,68.2916,61.2097,2.4006,53.1881,54.0
79.665,61.829,14.5853,0.05,0.0371,14.307,69.2457,61.2097,2.2802,53.9262,54.0
100.0,61.829,14.4149,0.05,0.0347,15.6803,68.4897,61.2097,2.2842,53.0981,54.0
55.865,61.0909,14.3005,0.05,0.0341,16.6874,67.5716,61.2097,2.3926,53.0981,54.0
60.73,61.0909,14.1862,0.05,0.0373,15.3751,69.5158,61.2097,2.2882,54.1962,54.0
100.0,61.0909,14.1241,0.05,0.0367,16.077,68.6517,61.2097,2.2882,54.1962,54.0
69.255,61.0909,14.0528,0.05,0.0356,16.962,67.6616,61.2097,2.3886,54.1962,54.0
82.875,61.919,13.9854,0.05,0.0367,15.4361,69.2457,61.2097,2.2882,54.1962,54.0
100.0,60.5509,,0.05,0.0353,16.4737,67.7696,61.2097,2.3043,54.1962,54.0
48.62,60.5509,,0.05,0.0367,17.3282,67.7696,61.2097,2.3926,52.9181,54.0
79.255,61.4689,,0.05,0.0376,16.016,69.2457,61.2097,2.2722,52.9181,54.0
100.0,60.4608,,0.05,0.0405,16.7484,68.4897,61.2097,2.2923,52.9181,54.0
100.0,59.6508,,0.05,0.037,18.4269,67.3375,61.2097,2.3083,54.1962,54.0
63.44,61.0009,,0.05,0.0377,16.1686,69.3177,61.2097,2.2923,54.9163,54.0
100.0,59.9208,,0.05,0.0344,17.2367,68.1296,61.2097,2.3163,54.9163,54.0
71.37,59.9208,,0.05,0.037,17.786,67.2115,61.2097,2.3886,53.1881,54.0
68.815,60.9109,,0.05,0.0377,15.4056,69.4437,61.2097,2.2842,53.1881,54.0
100.0,60.9109,,0.05,0.0371,16.3822,68.4897,61.2097,2.2963,54.1962,54.0
100.0,60.1008,,0.05,0.0367,17.0231,67.3375,61.2097,2.3284,55.0063,54.0
62.635,60.7309,,0.05,0.0373,15.9549,68.1656,61.2097,2.3605,53.4762,54.0
62.635,61.3789,11.8565,0.05,0.0364,14.9784,69.2817,61.2097,2.3244,54.9163,54.0
100.0,61.3789,13.3715,0.05,0.037,15.253,69.2817,61.2097,2.2842,53.4762,54.0
100.0,59.6508,,0.05,0.0353,16.5348,67.2115,61.2097,2.3204,52.8281,54.0
50.1,61.0909,,0.05,0.037,14.5817,68.7597,61.2097,2.3645,52.8281,54.0
97.815,61.0909,,0.05,0.0332,14.2765,68.7597,61.2097,2.2882,55.0963,54.0
100.0,60.2808,,0.05,0.0349,15.4056,67.8056,61.2097,2.3123,54.1962,54.0
37.62,60.2808,,0.05,0.0349,15.131,67.8056,61.2097,2.4047,52.9181,54.0
90.905,61.0009,,0.05,0.0349,14.2765,69.2457,61.2097,2.2802,52.9181,54.0
100.0,60.0108,,0.05,0.0349,15.6498,67.8596,61.2097,2.3163,54.6463,54.0
38.455,60.6409,,0.05,0.0359,15.0699,67.8596,61.2097,2.3605,53.1881,54.0
100.0,60.0108,,0.05,0.0359,15.6803,67.8596,61.2097,2.3204,53.9262,54.0
100.0,60.0108,,0.05,0.0359,14.9784,68.9217,61.2097,2.3083,53.9262,54.0
98.535,59.0027,,0.05,0.0246,16.7179,67.1755,61.2097,2.3204,56.4644,58.0
73.85,60.4608,,0.05,0.0414,15.9244,68.5257,61.2097,2.3605,61.919,62.0
80.605,61.829,,0.05,0.048,14.4596,70.9919,61.2097,2.2802,63.9172,65.0
83.29,60.5509,,0.05,0.048,17.0841,68.7597,61.2097,2.3163,62.6571,65.0
0.0,61.829,,0.05,0.0376,15.8329,70.2358,61.2097,2.3485,64.1152,65.0
99.17,61.829,,0.05,0.0625,15.0089,70.2358,61.2097,2.2842,63.4671,65.0
8.83,61.829,,0.05,0.0625,15.5887,69.4437,61.2097,2.3645,63.4671,65.0
81.905,63.0171,,0.05,0.0612,14.368,70.8299,61.2097,2.2762,64.8353,65.0
6.21,63.0171,,0.05,0.0564,16.1075,69.4437,61.2097,2.3645,64.8353,65.0
49.585,64.5653,,0.05,0.0548,14.7342,71.3519,61.2097,2.2842,65.8434,65.0
0.0,64.5653,,0.05,0.0631,16.5958,69.8038,61.2097,2.3766,65.8434,65.0
100.0,64.5653,,0.05,0.0503,15.4056,69.8038,61.2097,2.2802,61.0909,60.0
12.555,65.2853,13.3715,0.05,0.06,16.5958,69.8038,61.2097,2.3966,59.0927,60.0
37.455,66.7615,13.3715,0.05,0.0626,14.7037,71.1539,61.2097,2.3565,59.0927,60.0
100.0,65.3933,14.3071,0.05,0.0626,16.8094,69.1197,61.2097,2.3163,61.0909,60.0
0.0,66.8515,14.6476,0.05,0.0599,16.4127,69.8758,61.2097,2.3966,62.279,60.0
91.585,66.8515,15.5905,0.05,0.051,15.8634,69.8758,61.2097,2.2923,60.9109,60.0
0.0,66.8515,15.7722,0.05,0.0429,17.0231,69.8758,61.2097,2.3806,60.9109,60.0
98.615,66.8515,16.6086,0.05,0.0603,15.7718,69.8758,61.2097,2.2882,60.9109,60.0
8.08,67.7516,,0.05,0.0657,16.8705,69.8758,61.2097,2.3886,60.9109,60.0
28.96,69.1377,,0.05,0.0506,13.8492,71.3519,61.2097,2.3605,59.3627,60.0
53.435,67.7516,17.1144,0.05,0.0397,15.3446,69.0477,61.2097,2.4006,58.4626,60.0
0.0,69.3177,,0.05,0.0492,13.2999,70.7939,61.2097,2.3926,59.5608,60.0
76.935,68.0396,,0.05,0.0526,22.3331,69.1197,61.2097,2.3404,59.5608,60.0
0.0,68.8497,,0.05,0.0623,36.3406,70.3438,61.2097,2.4047,59.5608,60.0
0.0,68.8497,,0.05,0.0258,37.2867,70.3438,61.2097,2.3966,59.5608,60.0
39.575,68.8497,,0.05,0.0443,36.2491,69.2817,61.2097,2.4087,58.2826,60.0
0.0,69.7678,,0.05,0.051,33.8077,70.9919,61.2097,2.3966,59.0027,60.0
36.095,68.6697,18.1607,0.05,0.0501,42.7064,69.1197,61.2097,2.3966,59.6508,60.0
0.0,70.0558,18.3658,0.05,0.0509,42.7064,71.1539,61.2097,2.3725,61.4689,60.0
56.015,68.7597,18.8272,0.05,0.0612,38.6476,68.9577,61.2097,2.3886,61.4689,60.0
0.0,69.8578,18.6145,0.05,0.0579,44.0492,70.8299,61.2097,2.3725,62.5491,60.0
82.01,68.7597,18.4108,0.05,0.053,44.0492,69.5518,61.2097,2.3123,61.3789,60.0
0.0,68.7597,18.6643,0.05,0.0088,53.6317,70.7039,61.2097,2.3766,59.3627,60.0
0.0,68.7597,18.8545,0.05,0.0095,42.3707,70.7039,61.2097,2.3725,59.3627,60.0
96.41,68.7597,18.746,0.05,0.0576,33.8868,70.7039,61.2097,2.2642,60.8209,60.0
0.0,68.7597,18.746,0.05,0.0596,36.2977,69.1197,61.2097,2.3806,59.4527,60.0
100.0,66.9415,18.4442,0.05,0.0596,38.8307,67.6076,61.2097,2.3404,56.0144,55.0
8.285,66.9415,18.734,0.05,0.0587,41.3636,67.6076,61.2097,2.4207,53.0081,55.0
47.535,68.8497,18.734,0.05,0.0558,48.5658,70.0738,61.2097,2.3444,55.0063,55.0
100.0,66.5635,18.8463,0.05,0.0521,48.5658,67.2115,61.2097,2.3083,55.0063,55.0
7.54,67.3015,18.3423,0.05,0.0493,46.8568,68.2016,61.2097,2.4047,53.7462,55.0
53.47,68.0396,18.4054,0.05,0.0484,42.6759,69.8038,61.2097,2.2963,56.5545,55.0
100.0,66.2934,18.3118,0.05,0.0437,40.8448,67.8056,61.2097,2.3003,54.0162,55.0
13.675,66.2934,17.9839,0.05,0.0437,42.5233,67.8056,61.2097,2.4087,54.6463,55.0
43.095,67.0315,17.9944,0.05,0.0493,38.7086,69.6058,61.2097,2.3485,56.4644,55.0
100.0,65.9334,17.8644,0.05,0.0475,38.0982,68.6517,61.2097,2.3083,53.7462,55.0
53.04,63.7372,17.9672,0.05,0.0475,43.2252,66.9415,61.2097,2.4127,55.9244,55.0
31.015,65.2853,17.606,0.05,0.0475,39.6852,69.8398,61.2097,2.3444,54.1062,55.0
100.0,63.7372,15.6159,0.05,0.0429,40.9364,68.4897,61.2097,2.3003,55.1863,55.0
60.37,63.7372,,0.05,0.0486,44.8731,67.1755,61.2097,2.4247,54.1962,55.0
23.29,64.4753,15.6159,0.05,0.0463,46.5516,69.7498,61.2097,2.3766,54.1962,55.0
100.0,63.1971,,0.05,0.0428,40.4176,68.2016,61.2097,2.3003,55.8344,55.0
98.455,62.5491,,0.05,0.0451,46.1549,66.9055,61.2097,2.3404,55.8344,55.0
25.955,63.1971,,0.05,0.0439,48.5658,68.2916,61.2097,2.3886,54.5563,55.0
75.82,63.1971,15.6159,0.05,0.0411,40.8753,69.4437,61.2097,2.3163,54.5563,55.0
100.0,61.739,15.2778,0.05,0.0455,44.7205,67.9676,61.2097,2.3284,53.9262,55.0
15.555,61.739,15.2236,0.05,0.0429,50.0306,67.9676,61.2097,2.4247,54.5563,55.0
59.49,63.1071,15.0502,0.05,0.0437,40.3565,69.5518,61.2097,2.3444,54.5563,55.0
100.0,61.829,14.9272,0.05,0.0437,44.1712,68.4897,61.2097,2.3163,55.2763,55.0
38.98,61.829,14.802,0.05,0.0411,49.3287,67.5356,61.2097,2.4287,53.9262,55.0
55.1,61.829,14.8573,0.05,0.039,41.089,69.2817,61.2097,2.3444,54.9163,55.0
100.0,61.829,14.5952,0.05,0.0452,43.5609,69.2817,61.2097,2.3163,54.9163,55.0
98.2,60.6409,14.3345,0.05,0.0464,48.3826,67.2115,61.2097,2.3444,54.9163,55.0
18.865,61.919,14.0689,0.05,0.0429,44.8121,69.1197,61.2097,2.3846,54.9163,55.0
97.27,61.919,13.7347,0.05,0.041,42.981,69.1197,61.2097,2.3043,54.9163,55.0
100.0,60.3708,13.7347,0.05,0.04,47.1619,67.1755,61.2097,2.3444,54.9163,55.0
48.78,60.3708,13.5439,0.05,0.037,50.3968,67.1755,61.2097,2.4047,54.9163,55.0
86.83,61.559,13.5869,0.05,0.037,42.2486,69.2097,61.2097,2.3043,53.6562,55.0
100.0,60.1008,13.3305,0.05,0.0434,46.8262,67.3375,61.2097,2.3525,54.9163,55.0
27.395,61.0909,13.1623,0.05,0.0426,50.2137,68.4176,61.2097,2.3886,53.9262,55.0
88.825,61.0909,12.6255,0.05,0.0451,42.035,68.4176,61.2097,2.3204,54.6463,55.0
100.0,59.7408,12.6255,0.05,0.0402,46.4906,67.5356,61.2097,2.3324,54.6463,55.0
34.07,61.0009,12.6611,0.05,0.0403,49.1456,68.6157,61.3105,2.3846,53.8362,55.0
94.465,61.0009,12.3382,0.05,0.0373,41.211,68.6157,61.3105,2.3043,56.3744,55.0
100.0,59.6508,12.2733,0.05,0.0458,47.5587,67.2115,61.3105,2.3444,54.9163,55.0
53.72,60.3708,12.1422,0.05,0.0425,49.5118,68.0036,61.3105,2.4006,56.0144,55.0
100.0,60.3708,12.1422,0.05,0.0431,42.2791,68.7237,61.3105,2.3163,56.0144,55.0
100.0,59.6508,12.011,0.05,0.041,48.4742,67.1395,61.3105,2.3565,56.0144,55.0
65.72,60.7309,,0.05,0.041,43.4083,69.2817,61.3105,2.3525,54.8263,55.0
100.0,60.7309,,0.05,0.0405,43.4083,68.4897,61.3105,2.3123,54.8263,55.0
93.73,59.0927,,0.05,0.0364,49.2371,66.8695,61.3105,2.3846,54.8263,55.0
100.0,60.1008,,0.05,0.0368,41.4247,68.6877,61.3105,2.3083,54.8263,55.0
100.0,59.0927,,0.05,0.0414,45.3919,67.0675,61.3105,2.3123,55.8344,55.0
35.015,60.7309,,0.05,0.0402,48.4437,69.1197,61.3105,2.3886,55.8344,55.0
100.0,60.7309,,0.05,0.0422,41.8519,69.1197,61.3105,2.3083,54.1062,55.0
100.0,59.0927,,0.05,0.0417,48.993,66.7795,61.3105,2.3444,56.1944,55.0
34.26,60.4608,,0.05,0.0426,44.9036,68.9577,61.3105,2.3806,54.2862,55.0
93.55,60.4608,,0.05,0.0403,41.5162,68.9577,61.3105,2.2923,55.9244,55.0
100.0,59.2727,,0.05,0.0376,44.5069,68.0036,61.3105,2.3123,54.5563,55.0
43.53,59.2727,,0.05,0.0371,49.3287,68.0036,61.3105,2.3846,56.0144,55.0
72.695,60.1908,,0.05,0.0416,42.3402,69.2457,61.3105,2.3163,55.1863,55.0
100.0,59.3627,,0.05,0.0416,42.3402,68.3276,61.3105,2.3123,54.1962,55.0
38.975,59.3627,,0.05,0.0402,48.5658,68.3276,61.3105,2.3846,55.6364,55.0
90.925,60.1008,,0.05,0.0422,40.2955,69.1197,61.3105,2.3043,56.1944,55.0
100.0,58.8227,,0.05,0.0393,46.5821,67.0675,61.3105,2.3485,54.1062,55.0
21.89,60.1008,,0.05,0.0382,49.6033,68.9577,61.3105,2.3806,55.3663,55.0
98.22,60.1008,,0.05,0.0149,41.6078,68.9577,61.3105,2.3003,54.3762,55.0
100.0,59.4527,,0.05,0.0428,47.1314,67.6976,61.3105,2.3404,54.3762,55.0
17.275,60.3708,,0.05,0.0641,49.1151,67.6976,61.3105,2.4167,55.0963,55.0
49.59,61.559,,0.05,0.0641,40.7838,69.7498,61.3105,2.3364,56.6445,55.0
100.0,60.2808,,0.05,0.0649,43.3778,68.2916,61.3105,2.3485,53.9262,55.0
0.0,61.1989,,0.05,0.0362,47.8028,68.2916,61.3105,2.4368,55.1863,55.0
86.67,62.279,,0.05,0.0539,44.4764,69.1557,61.3105,2.3003,55.1863,55.0
0.0,62.279,,0.05,0.0178,49.4508,68.1656,61.3105,2.4328,53.5662,55.0
55.955,63.5572,,0.05,0.0565,46.4295,69.7498,61.3105,2.3444,55.6364,55.0
16.325,63.5572,,0.05,0.0545,50.763,67.8596,61.3105,2.4287,55.6364,55.0
0.0,63.5572,,0.05,0.0104,47.8028,69.6778,61.3105,2.4287,53.8362,55.0
100.0,63.5572,,0.05,0.0545,50.9766,67.8596,61.3105,2.3284,56.4644,55.0
0.0,65.4834,,0.05,0.0509,47.7418,67.8596,61.3105,2.4328,53.4762,55.0
80.295,66.2034,,0.025,0.0309,44.7816,69.6778,61.3105,2.3083,54.7363,55.0
14.885,66.2034,,0.025,0.0466,47.1925,67.6976,61.3105,2.4287,54.7363,55.0
32.835,68.0396,,0.025,0.0585,43.2557,70.0378,61.3105,2.3926,54.7363,55.0
79.135,66.2934,,0.025,0.0643,48.5047,67.0675,61.3105,2.3886,56.6445,55.0
0.0,68.5797,,0.025,0.0643,43.8966,69.0837,61.3105,2.4247,53.9262,55.0
100.0,67.6616,,0.025,0.0632,46.2159,68.1656,61.3105,2.3324,53.9262,55.0
0.0,68.8497,,0.025,0.0632,49.5728,68.1656,61.3105,2.4167,56.6445,55.0
92.495,68.8497,,0.025,0.0529,46.0633,69.0837,61.3105,2.3083,55.7264,55.0
7.465,68.8497,,0.025,0.064,47.345,67.9676,61.3105,2.4368,53.7462,55.0
40.495,70.5959,23.0289,0.025,0.0651,44.8426,70.1098,61.3105,2.3605,53.0081,55.0
45.215,69.0477,23.0289,0.025,0.0538,49.0235,67.8056,61.3105,2.4207,54.3762,55.0
0.0,70.5959,23.0289,0.025,0.0556,47.8333,69.4798,61.3105,2.4006,56.6445,55.0
70.015,68.9577,23.0289,0.025,0.0609,51.9532,67.3375,61.3105,2.4368,55.1863,55.0
0.0,70.2358,23.0771,0.025,0.0469,51.4039,68.7597,61.3105,2.4328,53.9262,55.0
98.545,69.2277,,0.025,0.0551,52.533,68.7597,61.3105,2.3204,53.9262,55.0
0.0,69.2277,23.6992,0.025,0.0516,53.6622,68.7597,61.3105,2.4087,55.0063,55.0
53.44,71.0639,24.3337,0.025,0.0493,50.7325,69.8038,61.3105,2.3444,56.0144,55.0
23.67,69.4978,24.5067,0.025,0.0379,54.4556,67.6616,61.3105,2.4287,53.6562,55.0
24.71,71.3339,24.8803,0.025,0.0454,51.0987,69.7498,61.3105,2.3886,54.4662,55.0
45.435,69.6778,,0.025,0.037,55.1575,67.5716,61.3105,2.4207,56.6445,55.0
0.0,70.9559,25.075,0.025,0.0434,52.7161,69.2457,61.3105,2.4047,55.0063,55.0
100.0,69.5878,25.2451,0.025,0.0474,53.7232,68.1656,61.3105,2.3284,53.3681,55.0
0.0,69.5878,25.2451,0.025,0.0428,53.7232,68.1656,61.3105,2.4247,53.3681,55.0
84.27,70.3258,25.3199,0.025,0.0475,51.7701,69.2817,61.3105,2.3043,53.3681,55.0
40.85,69.1377,25.168,0.025,0.04,55.5543,67.3375,61.3105,2.4287,56.7345,55.0
19.99,70.6859,25.2075,0.025,0.0413,51.5565,69.8758,61.3105,2.3886,54.0162,55.0
100.0,68.1296,24.8894,0.025,0.0434,56.3477,67.2655,61.3105,2.3364,54.8263,55.0
7.97,69.1377,24.7348,0.025,0.0434,54.7913,68.6517,61.3105,2.4127,56.8245,55.0
100.0,69.1377,24.48,0.025,0.0376,54.7913,68.6517,61.3105,2.2923,53.9262,55.0
50.165,67.6616,24.449,0.025,0.0381,56.6224,67.3375,61.3105,2.4127,53.9262,55.0
31.23,69.2277,23.9497,0.025,0.0365,52.4109,69.8038,61.3105,2.3806,55.6364,55.0
100.0,66.8515,23.717,0.025,0.0365,56.0731,67.6076,61.3105,2.3003,56.5545,55.0
8.39,68.1296,23.7329,0.025,0.0405,54.3641,68.5617,61.3105,2.4167,53.1881,55.0
88.535,68.1296,23.6742,0.025,0.0367,52.8992,68.5617,61.3105,2.3083,56.1944,55.0
78.07,66.5635,23.451,0.025,0.0388,56.2561,67.2655,61.3105,2.3886,56.1944,55.0
28.01,68.1296,23.1462,0.025,0.0376,52.4415,69.1197,61.3105,2.3806,53.4762,55.0
100.0,67.0315,23.0368,0.025,0.0362,53.3265,69.1197,61.3105,2.2963,56.7345,55.0
67.39,66.2034,22.9185,0.025,0.0394,55.8289,67.3375,61.3105,2.4328,54.3762,55.0
24.925,67.8596,22.8639,0.025,0.037,52.1973,69.6058,61.3105,2.3846,54.3762,55.0
100.0,66.2034,22.6253,0.025,0.0396,54.6387,67.9676,61.3105,2.3123,57.0045,55.0
39.83,66.2034,22.4454,0.025,0.0374,54.6387,67.9676,61.3105,2.4247,53.4762,55.0
55.145,67.3915,22.2048,0.025,0.0349,52.2278,69.6778,61.3105,2.3043,56.7345,55.0
100.0,65.1953,,0.025,0.0358,56.6529,67.3375,61.3105,2.3083,53.9262,55.0
12.8,66.8515,,0.025,0.0385,54.303,68.6877,61.3105,2.3966,55.3663,55.0
100.0,66.1134,,0.025,0.0364,54.303,68.6877,61.3105,2.3043,56.4644,55.0
54.83,65.1053,,0.025,0.0349,57.8125,67.4095,61.3105,2.4167,53.5662,55.0
52.315,66.4734,21.973,0.025,0.0359,55.0049,69.3177,61.3105,2.3525,56.8245,55.0
100.0,65.5734,22.02,0.025,0.0359,56.2256,69.3177,61.3105,2.3043,54.0162,55.0
16.9,65.5734,21.7676,0.025,0.0359,58.0567,67.8596,61.3105,2.4127,54.0162,55.0
87.07,65.5734,21.7479,0.025,0.0359,55.6153,69.2817,61.3105,2.3204,54.0162,55.0
95.665,64.3852,21.7263,0.025,0.0359,60.1319,67.1755,61.3105,2.3605,56.3744,55.0
34.92,66.2034,21.7263,0.025,0.0359,56.4698,68.9217,61.3105,2.4006,54.6463,55.0
100.0,66.2034,21.6381,0.025,0.0355,56.4698,68.9217,61.3105,2.3284,54.6463,55.0
84.495,64.3852,21.509,0.025,0.0384,60.376,67.2115,61.3105,2.3966,57.0945,55.0
28.72,66.3834,21.3518,0.025,0.0384,55.6763,69.5518,61.3105,2.3966,53.5662,55.0
100.0,65.1053,21.3518,0.025,0.0379,58.3313,68.2916,61.3105,2.3123,56.4644,55.0
42.53,65.1053,21.3874,0.025,0.0379,59.0943,68.2916,61.3105,2.4328,53.8362,55.0
64.495,66.2034,21.2562,0.025,0.0391,56.4087,69.5158,61.3105,2.3163,56.1044,55.0
100.0,64.5653,20.994,0.025,0.0396,61.139,67.1755,61.3105,2.3525,54.9163,55.0
38.045,66.2034,20.8628,0.025,0.0384,58.5145,68.5617,61.25,2.3926,53.2781,55.0
82.66,66.2034,20.8935,0.025,0.0376,57.8125,68.5617,61.25,2.3043,56.1044,55.0
100.0,64.8353,21.0563,0.025,0.0376,62.085,67.3375,61.25,2.3525,54.7363,55.0
25.315,66.2934,21.0563,0.025,0.0376,58.2093,69.0837,61.25,2.3926,53.5662,55.0
100.0,66.2934,20.9897,0.025,0.0387,59.5215,69.0837,61.25,2.3083,56.2844,55.0
39.165,65.1053,21.1821,0.025,0.0387,61.7493,67.5356,61.25,2.4287,53.4762,55.0
64.355,66.2034,21.2497,0.025,0.0387,59.3689,69.4437,61.25,2.3284,55.7264,55.0
100.0,64.4753,21.3848,0.025,0.0358,63.5804,67.8056,61.25,2.3525,55.7264,55.0
34.03,65.1953,21.4825,0.025,0.035,62.4817,67.8056,61.25,2.4408,55.7264,55.0
89.54,65.9334,21.4825,0.025,0.0356,60.8948,69.1557,61.25,2.3163,55.7264,55.0
81.095,64.2052,21.3464,0.025,0.0382,66.1743,66.9775,61.25,2.4448,54.9163,55.0
40.115,65.9334,21.2784,0.025,0.0377,61.3831,69.0837,61.25,2.4006,54.9163,55.0
100.0,65.0153,21.2784,0.025,0.0388,62.6954,69.0837,61.25,2.3204,54.9163,55.0
61.69,65.0153,21.2784,0.025,0.0393,64.679,67.6616,61.25,2.4448,54.9163,55.0
36.26,66.3834,21.2375,0.025,0.0385,60.8338,69.6058,61.25,2.4047,56.0144,55.0
100.0,64.8353,21.1947,0.025,0.0385,64.2823,67.9676,61.25,2.3645,56.0144,55.0
35.695,66.2034,21.0567,0.025,0.0385,61.139,69.4077,61.25,2.4047,56.0144,55.0
100.0,65.0153,20.8264,0.025,0.0385,63.031,68.4897,61.25,2.3284,56.0144,55.0
32.74,65.0153,20.6208,0.025,0.0352,63.7024,68.4897,61.25,2.4488,56.0144,55.0
82.82,65.0153,20.4837,0.025,0.0358,60.8338,69.2817,61.25,2.3204,56.0144,55.0
100.0,63.9172,20.2096,0.025,0.0381,65.9607,66.9775,61.25,2.3444,56.0144,55.0
28.74,65.4834,20.3158,0.025,0.0381,62.4512,68.4897,61.25,2.4328,56.0144,55.0
98.255,65.4834,20.3853,0.025,0.0381,61.7493,68.4897,61.25,2.3404,56.0144,55.0
99.245,63.5572,20.5243,0.025,0.0403,62.6343,66.6175,61.25,2.4247,50.1998,50.0
82.695,65.6634,20.5243,0.025,0.042,56.3172,69.2457,61.25,2.3725,50.1998,50.0
100.0,64.8353,20.4731,0.025,0.0556,58.3619,67.9676,61.25,2.3886,50.1998,50.0
74.745,64.8353,20.4731,0.025,0.0564,58.3619,67.9676,61.25,2.4809,49.4798,50.0
83.56,65.8434,20.3853,0.025,0.053,57.3548,69.2097,61.25,2.3886,49.4798,50.0
100.0,64.7453,20.3158,0.025,0.0623,59.6436,67.6616,61.25,2.4207,50.5599,50.0
100.0,66.0234,20.4031,0.025,0.0706,57.8125,68.8137,61.25,2.4047,50.5599,50.0
74.645,66.0234,20.4731,0.025,0.0629,60.8643,66.9775,61.25,2.5411,50.0198,50.0
40.91,66.9415,22.043,0.025,0.0629,57.5379,68.6157,61.25,2.509,50.0198,50.0
100.0,66.9415,21.2877,0.025,0.0651,58.2703,68.6157,61.25,2.4368,50.0198,50.0
42.71,67.7516,22.0234,0.025,0.0614,57.2022,69.4077,61.25,2.489,50.6679,50.0
100.0,67.7516,22.3093,0.025,0.0554,58.545,68.3276,61.25,2.4528,50.0198,50.0
27.595,68.6697,23.1998,0.025,0.0489,56.897,69.6058,61.25,2.5331,50.0198,50.0
100.0,67.0315,23.8112,0.025,0.059,59.6436,67.9316,61.25,2.4649,50.0198,50.0
76.64,68.7597,24.8258,0.025,0.059,57.2327,69.4077,61.25,2.4649,50.0198,50.0
100.0,68.7597,25.1432,0.025,0.0704,60.7728,68.2916,61.25,2.4689,50.5599,50.0
28.515,68.7597,26.5827,0.025,0.0622,61.5052,67.3375,61.25,2.5974,50.5599,50.0
