HeatOutputPercent,MixedAirTemp,OutdoorAirEnthalpyReference,SpacePressSetpoint,SpacePressActive,SpaceRelativeHumidityActive,SpaceTemp,SpaceTempSetpointActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint
98.77,70.0558,27.0988,0.025,0.069,58.6976,68.9217,61.25,2.4649,50.5599,50.0
100.0,70.0558,27.8232,0.025,0.0492,62.7564,67.3375,61.25,2.4769,50.5599,50.0
49.76,70.0558,28.0217,0.025,0.0619,60.0098,68.6517,61.25,2.5572,50.5599,50.0
61.205,71.3339,28.0818,0.025,0.0611,58.5145,69.6418,61.25,2.4408,51.2979,50.0
100.0,69.7678,28.3539,0.025,0.0533,64.3128,67.3735,61.25,2.4809,51.2979,50.0
31.945,71.604,28.5282,0.025,0.0603,61.5662,68.8137,61.25,2.5612,51.2979,50.0
100.0,71.604,28.5104,0.025,0.0638,63.8855,68.8137,61.25,2.4809,52.7381,50.0
21.295,71.604,29.3999,0.025,0.062,65.5335,68.0036,61.25,2.5692,52.7381,50.0
32.36,71.604,29.8119,0.025,0.048,63.1226,69.6418,61.25,2.513,53.6562,50.0
100.0,71.604,30.2672,0.025,0.0492,63.1226,67.0675,61.25,2.501,49.7498,50.0
0.0,72.9721,30.3569,0.025,0.0503,58.3313,69.2817,61.25,2.5572,52.468,50.0
100.0,71.874,30.3189,0.025,0.0503,66.9068,67.8056,61.25,2.4568,53.7462,50.0
0.0,71.874,30.6217,0.025,0.0478,65.9607,68.4897,61.25,2.5291,53.7462,50.0
97.015,71.874,30.5651,0.025,0.0631,66.8762,68.4897,61.25,2.3966,54.9163,50.0
47.455,71.874,30.8107,0.025,0.0588,62.5428,67.2115,61.25,2.5612,50.6679,50.0
29.825,73.6202,30.7501,0.025,0.0609,57.66,69.9118,61.25,2.4769,52.468,50.0
75.4,72.162,30.4448,0.025,0.0498,67.1509,67.6976,61.25,2.5331,53.8362,50.0
0.0,73.3501,29.6582,0.025,0.0599,65.8081,68.9217,61.25,2.5171,54.9163,50.0
65.055,72.072,29.5409,0.025,0.0561,66.8457,67.5356,61.25,2.5211,52.468,50.0
19.96,73.0801,29.6628,0.025,0.0509,58.5755,68.4897,61.25,2.5251,50.1998,50.0
65.52,73.0801,29.6628,0.025,0.0509,59.4605,69.7498,61.25,2.4006,53.1881,50.0
56.225,70.7759,29.3649,0.025,0.0411,65.8692,67.3735,61.25,2.5291,53.1881,50.0
0.0,72.072,29.3649,0.025,0.0426,63.2141,69.4437,61.25,2.4809,53.8362,50.0
100.0,69.7678,29.6047,0.025,0.0474,69.2566,67.5716,61.25,2.3886,53.8362,50.0
4.33,69.7678,29.3064,0.025,0.0426,61.5662,67.5716,61.25,2.5532,50.1098,50.0
93.45,69.7678,29.5178,0.025,0.044,57.8431,69.1197,61.25,2.4247,50.1098,50.0
39.46,68.7597,29.3793,0.025,0.0428,65.8997,67.3735,61.25,2.5492,52.7381,50.0
17.3,70.3258,29.1608,0.025,0.0423,61.2915,69.7498,61.25,2.4729,52.7381,50.0
94.565,67.7516,28.936,0.025,0.0414,68.3106,67.0675,61.25,2.4689,52.7381,50.0
0.0,69.4978,29.0852,0.025,0.0394,62.2986,69.2457,61.25,2.5171,52.7381,50.0
100.0,68.0396,28.8209,0.025,0.035,62.2986,68.4897,61.25,2.4408,52.108,50.0
33.64,68.0396,28.6435,0.025,0.0393,65.1062,67.3375,61.25,2.5612,52.108,50.0
63.98,69.0477,28.5104,0.025,0.0393,60.3455,69.6058,61.25,2.4368,52.108,50.0
100.0,67.0315,28.5282,0.025,0.0381,65.1978,67.3735,61.25,2.4368,52.108,50.0
16.82,68.5797,28.4766,0.025,0.0388,61.6883,68.7237,61.25,2.5492,52.108,50.0
100.0,68.5797,28.3415,0.025,0.0333,60.8033,68.7237,61.25,2.4408,52.108,50.0
55.915,67.3015,28.3539,0.025,0.0385,64.5569,67.0675,61.25,2.5733,51.478,50.0
71.795,68.7597,28.0818,0.025,0.0376,59.6436,69.3177,61.25,2.4488,51.478,50.0
100.0,66.7615,28.0137,0.025,0.0376,65.0147,67.2115,61.25,2.4729,51.478,50.0
27.05,68.7597,28.1588,0.025,0.0324,60.0708,69.0477,61.25,2.5452,51.478,50.0
100.0,68.0396,28.0217,0.025,0.0373,60.0708,69.0477,61.25,2.4328,51.478,50.0
62.225,67.3015,27.8846,0.025,0.0364,64.1297,67.1395,61.25,2.5933,51.478,50.0
68.01,68.8497,27.8846,0.025,0.0364,59.0943,69.5158,61.25,2.4247,51.478,50.0
99.85,66.8515,27.8897,0.025,0.0349,62.7869,67.7696,61.25,2.4649,51.478,50.0
26.86,67.9496,27.7516,0.025,0.0318,59.8572,68.5617,61.25,2.5532,51.478,50.0
100.0,67.9496,27.6826,0.025,0.0368,59.8572,68.5617,61.25,2.4488,50.9379,50.0
73.77,66.6715,27.8232,0.025,0.0352,63.4583,66.8695,61.25,2.5733,50.9379,50.0
79.26,68.3996,27.5451,0.025,0.0373,58.0567,69.3537,61.25,2.4649,50.9379,50.0
100.0,66.9415,27.5437,0.025,0.0373,61.6578,67.5716,61.25,2.4809,50.3798,50.0
41.155,67.8596,27.5437,0.025,0.0324,59.3079,68.4897,61.25,2.5532,50.3798,50.0
100.0,67.8596,27.5437,0.025,0.0362,58.3313,68.4897,61.25,2.4328,50.3798,50.0
100.0,66.5635,27.4061,0.025,0.0358,61.5662,67.2115,61.25,2.4649,49.8398,50.0
45.09,68.2196,27.4061,0.025,0.0358,57.2022,69.0837,61.25,2.513,49.8398,50.0
100.0,66.9415,27.4037,0.025,0.0362,58.5145,68.0036,61.25,2.4809,49.8398,50.0
94.3,67.7516,27.4037,0.025,0.0353,56.8665,69.1197,61.25,2.4689,49.8398,50.0
100.0,66.6715,27.1937,0.025,0.0353,59.7352,67.8056,61.25,2.4769,49.8398,50.0
52.075,68.0396,27.1937,0.025,0.0347,57.9346,68.6517,61.25,2.5171,50.1098,50.0
91.75,68.0396,27.0537,0.025,0.0347,56.9886,68.6517,61.25,2.4408,50.1098,50.0
100.0,66.5635,27.0537,0.025,0.0318,59.6741,67.5716,61.25,2.4408,50.1098,50.0
43.265,67.6616,26.6415,0.025,0.0318,57.721,68.8137,61.25,2.513,50.1098,50.0
100.0,67.6616,26.0736,0.025,0.0355,57.721,68.8137,61.25,2.4408,50.1098,50.0
92.795,66.5635,26.0736,0.025,0.0349,61.6883,67.1755,61.25,2.489,50.1098,50.0
75.175,68.0396,26.2009,0.025,0.0353,56.4698,69.4437,61.25,2.4328,50.1098,50.0
100.0,66.5635,26.2714,0.025,0.0361,60.315,67.4095,61.25,2.4207,50.1098,50.0
36.375,67.9496,26.2714,0.025,0.0318,56.836,69.1197,61.25,2.5291,50.1098,50.0
100.0,67.0315,26.2714,0.025,0.0358,58.7281,68.0936,61.25,2.4568,50.1098,50.0
35.505,68.1296,,0.025,0.0364,56.9581,69.1197,61.25,2.5211,50.1098,50.0
100.0,66.5635,,0.025,0.0371,59.3384,67.8056,61.25,2.4328,50.1098,50.0
100.0,66.5635,26.2009,0.025,0.0359,58.1177,68.4897,61.25,2.4729,50.1098,50.0
100.0,66.5635,26.0599,0.025,0.0359,57.3243,68.4897,61.25,2.4488,50.1098,50.0
69.79,67.3015,25.7779,0.025,0.0355,56.5308,68.4897,61.25,2.4328,50.1098,50.0
100.0,66.3834,25.7602,0.025,0.0326,58.545,68.4897,61.25,2.4408,50.1098,50.0
63.005,67.3015,25.8121,0.025,0.0362,55.9815,69.4077,61.25,2.4167,50.1098,50.0
100.0,65.6634,25.6691,0.025,0.0349,58.9722,67.6076,61.25,2.4568,50.1098,50.0
100.0,66.4734,25.6691,0.025,0.0349,58.2398,68.4897,61.25,2.4568,50.1098,50.0
96.73,66.4734,25.5262,0.025,0.0349,57.5379,68.4897,61.25,2.4528,50.1098,50.0
84.975,66.4734,25.3832,0.025,0.032,57.5379,68.4897,61.25,2.4368,50.1098,50.0
82.13,66.4734,25.3832,0.025,0.0362,59.9488,67.6976,61.25,2.4649,50.1098,50.0
100.0,66.4734,25.2402,0.025,0.0358,57.2937,68.7597,61.25,2.4488,50.1098,50.0
66.505,66.4734,25.1687,0.025,0.0387,56.4393,68.7597,61.25,2.4287,50.1098,50.0
100.0,66.4734,25.1687,0.025,0.053,59.5215,68.0036,61.25,2.4609,50.1098,50.0
100.0,66.4734,25.1687,0.025,0.051,58.5755,68.8137,61.25,2.4328,50.1098,50.0
87.225,65.5734,25.0258,0.025,0.0449,61.8103,67.1755,61.25,2.509,49.4798,50.0
64.715,67.1215,25.0258,0.025,0.0493,57.9346,69.2817,61.25,2.4689,50.2898,50.0
100.0,67.1215,25.0258,0.025,0.0573,58.9112,69.2817,61.25,2.4488,50.2898,50.0
91.705,67.1215,25.0258,0.025,0.0474,58.9112,69.2817,61.25,2.4649,50.2898,50.0
73.905,66.2934,25.1687,0.025,0.0474,61.5662,67.3735,61.25,2.5532,49.6598,50.0
43.335,67.7516,25.2402,0.025,0.0463,58.8807,68.8137,61.25,2.5411,50.2898,50.0
100.0,67.7516,25.2402,0.025,0.0583,58.8807,68.8137,61.25,2.4609,50.2898,50.0
52.02,68.5797,25.647,0.025,0.057,57.7515,68.8137,61.25,2.509,50.2898,50.0
100.0,68.5797,26.0578,0.025,0.0576,59.7657,68.8137,61.25,2.4689,50.2898,50.0
31.7,69.4978,26.9103,0.025,0.0474,58.5755,68.8137,61.25,2.5492,50.2898,50.0
96.505,69.4978,27.494,0.025,0.0474,58.5755,68.8137,61.25,2.4207,50.2898,50.0
68.24,69.4978,28.3695,0.025,0.0493,65.5335,67.0675,61.25,2.5853,51.568,50.0
11.34,70.9559,28.8073,0.025,0.0486,61.8714,69.4077,61.25,2.5371,52.378,50.0
100.0,70.9559,29.0291,0.025,0.0585,65.4419,68.4897,61.25,2.4207,53.2781,50.0
1.325,71.784,29.3914,0.025,0.0574,68.7988,68.4897,61.25,2.5692,55.3663,50.0
92.615,72.9721,30.6314,0.025,0.0558,60.1319,69.2097,61.25,2.4609,50.3798,50.0
48.005,72.9721,31.434,0.025,0.0591,65.4114,67.3015,61.25,2.5893,53.8362,50.0
0.0,74.3582,32.2915,0.025,0.0591,69.6228,69.6058,61.25,2.513,57.5446,50.0
0.0,73.4401,32.5842,0.025,0.0579,71.6675,68.1656,61.25,2.5411,55.2763,50.0
100.0,73.4401,33.2044,0.025,0.0567,63.3667,68.1656,61.25,2.4448,51.0279,50.0
59.015,73.4401,33.4898,0.025,0.0577,61.7188,67.3735,61.25,2.5733,49.6598,50.0
42.325,74.6283,33.4559,0.025,0.0614,64.5569,69.4798,61.25,2.505,54.5563,50.0
11.185,73.5302,33.586,0.025,0.0637,74.5056,67.9676,61.25,2.5171,57.3645,50.0
86.69,74.6283,33.7752,0.025,0.058,68.219,69.1197,61.25,2.4247,54.7363,50.0
60.21,72.7921,33.7678,0.025,0.0532,65.8692,67.1755,61.25,2.5492,50.6679,50.0
69.92,74.5383,33.7439,0.025,0.0526,57.6294,69.6058,61.25,2.4087,49.8398,50.0
100.0,72.7921,33.8065,0.025,0.0484,69.9585,67.5356,61.25,2.4689,54.5563,50.0
0.0,74.1782,33.9317,0.025,0.0484,72.0947,69.3177,61.25,2.509,57.3645,50.0
49.205,72.9721,34.0097,0.025,0.0368,72.0947,67.5356,61.25,2.5291,55.0063,50.0
44.825,73.8002,33.8949,0.025,0.0265,61.3221,69.1557,61.25,2.5171,50.9379,50.0
100.0,72.7921,34.0221,0.025,0.0349,59.2469,68.3276,61.25,2.4649,49.5698,50.0
69.39,72.7921,33.7439,0.025,0.0349,65.3809,68.3276,61.25,2.4769,54.5563,50.0
51.515,72.7921,33.568,0.025,0.0376,72.4915,68.3276,61.25,2.4609,57.4545,50.0
81.455,72.7921,34.7579,0.025,0.0332,72.4915,68.3276,61.25,2.4328,55.3663,50.0
81.455,71.3339,33.7152,0.025,0.0373,68.2495,67.2115,61.25,2.5291,51.658,50.0
100.0,71.3339,33.3923,0.025,0.0353,59.9793,68.4897,61.25,2.4689,49.8398,50.0
36.89,72.8821,33.3258,0.025,0.0361,63.4583,69.2457,61.25,2.4729,54.3762,50.0
100.0,72.8821,33.6488,0.025,0.0332,72.9797,68.4536,61.25,2.4287,57.0045,50.0
9.045,71.964,33.7095,0.025,0.0315,72.1253,68.4536,61.25,2.513,54.7363,50.0
100.0,71.964,33.6352,0.025,0.0315,60.6812,68.4536,61.25,2.4328,49.4798,50.0
97.015,71.964,33.6239,0.025,0.03,58.9722,68.4536,61.25,2.4609,50.2898,50.0
89.955,70.2358,33.2044,0.025,0.0304,68.5242,68.4536,61.25,2.4328,53.7462,50.0
31.085,70.2358,33.1163,0.025,0.0265,72.0642,68.4536,61.25,2.509,56.1044,50.0
100.0,70.2358,32.8186,0.025,0.0271,64.8011,68.4536,61.25,2.4328,51.748,50.0
84.81,70.2358,32.7211,0.025,0.0298,58.0872,68.4536,61.25,2.4488,49.5698,50.0
100.0,68.4897,30.8293,0.025,0.0075,61.5967,68.4536,61.25,2.4689,51.1179,50.0
50.8,68.4897,29.8415,0.025,0.0301,61.5967,68.4536,61.25,2.505,52.018,50.0
100.0,68.4897,28.9811,0.025,0.0321,61.5967,68.4536,61.25,2.4247,52.018,50.0
65.47,68.4897,28.925,0.025,0.0327,61.5967,69.4077,61.25,2.4287,52.018,50.0
100.0,68.4897,28.8039,0.025,0.0298,63.9466,67.9676,61.25,2.4247,52.018,50.0
82.15,68.4897,28.6638,0.025,0.0284,58.0872,68.6517,61.25,2.4609,50.2898,50.0
82.15,68.4897,28.1708,0.025,0.0324,58.0872,68.6517,61.25,2.4247,50.2898,50.0
100.0,67.3915,28.0317,0.025,0.0307,62.146,67.8596,61.25,2.4207,50.8479,50.0
38.705,68.3096,28.1738,0.025,0.0307,59.2774,67.8596,61.25,2.5452,50.2898,50.0
100.0,68.3096,28.3138,0.025,0.0313,59.2774,67.8596,61.25,2.4368,50.2898,50.0
81.96,68.3096,28.1708,0.025,0.0275,58.4839,69.2097,61.25,2.4207,50.2898,50.0
100.0,66.7615,28.4538,0.025,0.0226,61.6272,67.2115,61.25,2.4649,50.2898,50.0
100.0,66.7615,27.8897,0.025,0.0252,59.0027,68.0576,61.25,2.4488,50.2898,50.0
40.165,67.5716,27.405,0.025,0.0252,57.2937,68.0576,61.25,2.513,49.5698,50.0
100.0,66.2034,26.3809,0.025,0.0228,59.6436,68.0576,61.25,2.4328,50.1998,50.0
100.0,66.2034,25.5111,0.025,0.0271,57.5074,68.0576,61.25,2.4087,50.1998,50.0
100.0,66.2034,25.1563,0.025,0.0219,57.5074,68.0576,61.25,2.4328,50.1998,50.0
100.0,66.2034,24.9522,0.025,0.0268,57.5074,68.0576,61.25,2.4006,50.1998,50.0
100.0,66.2034,23.8162,0.025,0.0075,56.8665,68.0576,61.25,2.4087,50.1998,50.0
91.195,66.2034,23.6136,0.025,0.0228,56.8665,68.0576,61.25,2.4047,50.1998,50.0
91.195,65.2853,22.4939,0.025,0.0213,56.8665,68.8137,61.25,2.3966,50.1998,50.0
91.195,65.2853,22.3979,0.025,0.0194,56.8665,68.8137,61.25,2.3886,50.1998,50.0
91.195,64.5653,21.4212,0.025,0.0126,55.5848,68.8137,61.25,2.3926,50.1998,50.0
91.195,64.5653,20.6292,0.025,0.0278,54.8218,68.8137,61.25,2.3806,50.1998,50.0
91.195,63.7372,19.1759,0.025,0.0065,54.8218,68.8137,61.25,2.3685,50.1998,50.0
91.195,63.2871,18.4368,0.025,0.0158,52.9908,68.1296,61.25,2.3605,49.9298,50.0
92.405,63.2871,17.5123,0.025,0.0284,52.1058,68.1296,61.25,2.3565,49.9298,50.0
100.0,63.2871,17.3221,0.025,0.0146,51.0682,68.1296,61.25,2.3525,49.9298,50.0
100.0,63.2871,17.194,0.025,0.0159,49.9696,68.1296,61.25,2.3525,48.8497,50.0
100.0,63.2871,17.3261,0.025,0.0188,49.054,68.1296,61.25,2.3645,48.8497,50.0
100.0,63.2871,16.9266,0.025,0.0254,49.054,68.1296,61.25,2.3485,49.3897,50.0
100.0,63.2871,16.7298,0.025,0.0239,46.8873,68.1296,61.25,2.3083,50.9379,50.0
57.51,63.2871,16.7298,0.025,0.0168,46.8873,68.1296,61.25,2.4167,49.9298,50.0
100.0,62.189,16.7298,0.025,0.0255,46.8873,67.3735,61.25,2.3324,50.4698,50.0
100.0,62.189,16.7298,0.025,0.0269,45.575,67.3735,61.25,2.3324,49.2097,50.0
100.0,62.189,16.7298,0.025,0.0284,45.575,67.3735,61.25,2.3284,50.7579,50.0
100.0,62.189,16.4709,0.025,0.0306,45.575,67.3735,61.25,2.3364,50.1998,50.0
100.0,62.189,16.2146,0.025,0.0306,45.1173,67.3735,61.25,2.3565,50.1998,50.0
100.0,61.559,15.8941,0.025,0.0312,45.1173,67.3735,61.25,2.3444,50.1998,50.0
100.0,61.559,15.6965,0.025,0.0292,45.1173,67.3735,61.25,2.3485,50.1998,50.0
100.0,61.559,15.3246,0.025,0.0278,44.1712,67.3735,61.25,2.3525,50.1998,50.0
100.0,61.559,15.0232,0.025,0.0265,43.7135,67.3735,61.25,2.3364,50.1998,50.0
100.0,61.559,15.0066,0.025,0.0287,42.6759,67.3735,61.25,2.3244,51.0279,50.0
100.0,61.559,14.8794,0.025,0.0315,42.6759,67.3735,61.25,2.3364,49.0297,50.0
100.0,61.559,14.6368,0.025,0.0251,42.6759,67.3735,61.25,2.3645,49.0297,50.0
100.0,61.559,14.5106,0.025,0.0239,42.6759,66.6175,61.25,2.3605,50.5599,50.0
100.0,61.559,14.5615,0.025,0.0249,42.6759,66.6175,61.25,2.3444,48.9397,50.0
100.0,61.559,14.3844,0.025,0.0216,42.6759,66.6175,61.25,2.3444,48.9397,50.0
100.0,61.559,14.4049,0.025,0.0268,41.6383,66.6175,61.25,2.3364,48.9397,50.0
100.0,61.559,14.2278,0.025,0.0355,40.3871,67.8056,61.25,2.3244,57.8326,58.0
100.0,62.6571,14.4049,0.025,0.04,39.8377,68.9217,61.25,2.3083,57.8326,58.0
43.535,61.919,14.4049,0.025,0.0326,41.7298,68.0036,61.25,2.3806,56.8245,58.0
100.0,62.5491,,0.025,0.041,39.9903,68.0036,61.25,2.3204,56.8245,58.0
43.49,62.5491,,0.025,0.0492,40.8448,68.0036,61.25,2.3766,58.7327,58.0
100.0,62.5491,14.2757,0.025,0.0454,39.7157,68.8137,61.25,2.3083,56.3744,58.0
48.15,62.5491,,0.025,0.0553,42.0045,67.7336,61.25,2.3886,58.9127,58.0
85.385,62.5491,,0.025,0.0468,39.6852,69.1197,61.25,2.3204,57.0945,58.0
100.0,61.919,14.356,0.025,0.0492,41.2721,67.8056,61.25,2.3284,59.1827,58.0
46.455,62.9271,14.3071,0.025,0.0501,39.7462,68.5257,61.25,2.3645,58.2826,58.0
100.0,62.9271,14.4841,0.025,0.0365,39.7462,68.5257,61.25,2.3163,58.9127,58.0
68.24,62.009,14.714,0.025,0.0486,42.2791,67.4635,61.25,2.3966,58.9127,58.0
70.615,63.1971,14.6338,0.025,0.0426,40.265,69.1197,61.25,2.3163,57.3645,58.0
100.0,61.829,14.5026,0.025,0.0338,41.8824,67.8596,61.25,2.3364,58.6427,58.0
40.845,62.9271,14.5515,0.025,0.0507,40.2039,68.9577,61.25,2.3485,56.3744,58.0
100.0,62.279,14.5026,0.025,0.0471,40.2039,68.9577,61.25,2.3003,58.1926,58.0
45.51,62.279,14.2757,0.025,0.0429,41.0584,68.1296,61.25,2.3966,56.3744,58.0
95.165,62.279,14.1637,0.025,0.0451,39.5631,68.9577,61.25,2.3043,58.6427,58.0
79.02,62.279,14.0819,0.025,0.0455,41.7909,67.4995,61.25,2.3926,56.7345,58.0
66.395,62.279,14.2585,0.025,0.0489,38.8307,69.1197,61.25,2.3244,57.8326,58.0
100.0,62.279,14.2585,0.025,0.0397,40.326,67.8596,61.25,2.3444,58.9127,58.0
47.665,62.9271,14.1284,0.025,0.0349,38.7391,68.9577,61.25,2.3725,58.9127,58.0
100.0,62.9271,14.0819,0.025,0.0304,38.1593,68.9577,61.25,2.3364,57.5446,58.0
52.43,62.9271,13.9528,0.025,0.0403,39.8683,67.8596,61.25,2.3886,59.9208,58.0
79.875,62.9271,13.9528,0.025,0.0503,37.8846,69.2457,61.25,2.3003,56.0144,58.0
99.69,62.189,14.0819,0.025,0.0429,39.8683,67.6976,61.25,2.3404,59.7408,58.0
49.395,63.1071,13.9891,0.025,0.0506,38.2813,68.8137,61.25,2.3324,58.3726,58.0
100.0,63.1071,14.0355,0.025,0.0451,38.2813,68.8137,61.25,2.2923,57.6346,58.0
70.2,62.189,13.8619,0.025,0.0464,40.0208,67.4995,61.25,2.3886,59.3627,58.0
87.695,63.3771,14.0355,0.025,0.0464,37.9151,69.1197,61.25,2.3204,55.7264,58.0
100.0,61.829,14.0355,0.025,0.0455,40.9059,67.3735,61.25,2.3324,59.6508,58.0
63.205,63.2871,13.9073,0.025,0.0484,38.2508,69.2457,61.25,2.3244,58.1926,58.0
100.0,62.189,14.0355,0.025,0.0437,39.4715,68.3276,61.25,2.2923,58.1926,58.0
53.83,62.189,13.9891,0.025,0.0257,39.4715,68.3276,61.25,2.3725,58.1926,58.0
99.27,62.8371,13.9891,0.025,0.0284,38.2813,69.0117,61.25,2.3003,57.2745,58.0
85.135,62.189,13.9073,0.025,0.0301,40.0819,67.6616,61.25,2.3364,59.0027,58.0
64.245,63.1071,14.0355,0.025,0.0307,37.1217,69.2817,61.25,2.3204,56.1944,58.0
100.0,61.829,13.9427,0.025,0.0266,37.8236,67.9676,61.25,2.3324,59.0927,58.0
63.285,62.8371,13.8164,0.025,0.0316,36.2367,69.2097,61.25,2.3404,56.1044,58.0
100.0,62.099,13.564,0.025,0.026,36.847,68.3276,61.25,2.2963,59.4527,58.0
61.99,62.099,13.6075,0.025,0.0361,36.847,68.3276,61.25,2.3485,56.0144,58.0
87.58,62.099,13.5009,0.025,0.0176,36.2672,69.0837,61.25,2.3163,59.4527,58.0
100.0,61.4689,13.5009,0.025,0.0335,36.8165,68.1656,61.25,2.3083,58.7327,58.0
53.535,62.189,13.3747,0.025,0.0258,36.2367,68.1656,61.25,2.3444,57.6346,58.0
100.0,62.189,13.2075,0.025,0.0345,36.2367,68.1656,61.25,2.2923,59.9208,58.0
62.52,62.189,13.2895,0.025,0.0371,36.6639,68.1656,61.25,2.3565,56.0144,58.0
80.675,62.189,13.2895,0.025,0.0381,35.4737,69.0477,61.25,2.3083,58.8227,58.0
100.0,61.3789,13.1223,0.025,0.0329,36.1146,68.1656,61.25,2.3123,58.8227,58.0
57.53,62.189,13.2485,0.025,0.0368,34.9549,69.0837,61.25,2.3525,55.7264,58.0
100.0,62.189,13.1223,0.025,0.0315,35.5043,68.2916,61.25,2.3123,58.8227,58.0
45.855,61.4689,12.9961,0.025,0.035,36.2062,68.2916,61.25,2.3966,58.0126,58.0
100.0,61.4689,12.9571,0.025,0.0345,35.3822,68.2916,61.25,2.3123,56.4644,58.0
80.71,61.4689,12.9571,0.025,0.0353,36.8165,67.4995,61.25,2.3444,58.5527,58.0
65.215,62.189,13.1223,0.025,0.0344,35.1381,69.1197,61.25,2.3404,59.7408,58.0
100.0,61.559,13.1223,0.025,0.0349,35.6874,69.1197,61.25,2.3324,56.3744,58.0
67.92,61.559,13.1223,0.025,0.0342,35.6874,69.1197,61.25,2.3404,58.3726,58.0
95.365,61.559,12.9961,0.025,0.0356,35.1381,69.1197,61.25,2.3123,59.6508,58.0
52.445,61.559,12.6806,0.025,0.0352,35.1381,69.1197,61.25,2.3806,57.6346,58.0
69.505,61.559,12.5899,0.025,0.0376,34.0699,69.1197,61.25,2.2842,57.0045,58.0
100.0,60.1008,12.4628,0.025,0.035,35.6263,67.9676,61.25,2.2882,57.0045,58.0
49.8,60.1008,12.3992,0.025,0.0382,36.6029,67.9676,61.25,2.4047,55.8344,58.0
33.345,61.0909,12.3051,0.025,0.0394,34.0394,69.7138,61.25,2.3525,55.8344,58.0
100.0,60.0108,12.1769,0.025,0.0381,34.9549,68.6157,61.25,2.2842,58.0126,58.0
68.49,59.1827,12.0799,0.025,0.0408,36.725,66.9415,61.25,2.3926,57.1845,58.0
31.62,60.8209,11.9507,0.025,0.0345,34.0089,69.5158,61.25,2.3525,59.3627,58.0
100.0,59.5608,11.6278,0.025,0.0324,35.2601,68.2916,61.25,2.3003,57.2745,58.0
61.085,59.5608,11.3952,0.025,0.0397,36.5724,67.2655,61.25,2.3966,56.3744,58.0
18.175,59.5608,11.1999,0.025,0.0374,34.3751,69.1197,61.25,2.3645,59.4527,58.0
95.785,59.5608,11.0698,0.025,0.0361,34.3751,69.1197,61.25,2.2802,57.9226,58.0
100.0,58.5527,10.8308,0.025,0.0371,36.5113,67.0675,61.25,2.3083,56.4644,58.0
26.165,60.0108,10.6341,0.025,0.0376,34.3751,68.9217,61.25,2.3645,58.3726,58.0
100.0,60.0108,10.3718,0.025,0.0364,34.3751,68.9217,61.25,2.3043,57.4545,58.0
100.0,58.1926,10.2575,0.025,0.0332,36.3587,67.2115,61.4314,2.3003,56.9145,58.0
48.06,59.0027,9.8085,0.025,0.0323,35.5043,67.2115,61.4314,2.3725,59.0927,58.0
31.165,59.7408,9.6754,0.025,0.0359,34.3141,68.9217,61.4314,2.3685,59.0927,58.0
100.0,59.0027,9.6088,0.025,0.0367,34.8939,68.1656,61.4314,2.3003,59.0927,58.0
100.0,59.0027,9.4757,0.025,0.0355,34.2836,68.1656,61.4314,2.3123,57.0945,58.0
66.195,59.0027,9.4757,0.025,0.0355,34.2836,68.1656,61.4314,2.3485,56.1044,58.0
100.0,59.0027,9.3426,0.025,0.0365,34.2836,68.1656,61.4314,2.3204,59.6508,58.0
69.7,59.0027,9.3525,0.025,0.0359,33.7648,68.9217,61.4314,2.3364,58.2826,58.0
79.745,59.0027,9.2184,0.025,0.0359,34.5582,68.0036,61.4314,2.3324,56.5545,58.0
84.38,59.0027,8.8832,0.025,0.0335,33.5817,68.9577,61.4314,2.3204,60.0108,58.0
79.13,59.0027,8.8897,0.025,0.0327,35.016,67.4635,61.4314,2.3605,58.7327,58.0
100.0,59.0027,8.8832,0.025,0.0364,33.5206,68.8137,61.4314,2.2923,55.6364,58.0
49.27,59.0027,9.0248,0.025,0.0368,33.0018,68.8137,61.4314,2.3404,58.9127,58.0
100.0,59.0027,9.0173,0.025,0.0368,33.9173,68.0036,61.4314,2.3003,57.7246,58.0
91.085,59.0027,9.0173,0.025,0.0377,32.8798,68.9217,61.4314,2.3204,56.1044,58.0
77.35,59.0027,9.0173,0.025,0.0355,34.131,67.6976,61.4314,2.3645,57.5446,58.0
100.0,59.0027,9.0173,0.025,0.0381,32.9408,68.6157,61.4314,2.3204,57.5446,58.0
62.79,59.0027,8.7491,0.025,0.0364,32.9408,68.6157,61.4314,2.3404,56.1944,58.0
100.0,59.0027,8.615,0.025,0.037,32.5441,68.6157,61.4314,2.3083,59.0927,58.0
96.215,59.0027,8.1467,0.025,0.0327,32.5441,68.6157,61.4314,2.3244,57.1845,58.0
88.785,58.2826,8.1467,0.025,0.0306,33.7342,67.3375,61.4314,2.3404,57.9226,58.0
100.0,58.2826,8.0116,0.025,0.0355,32.422,68.4897,61.4314,2.3244,57.9226,58.0
92.145,59.0027,8.0116,0.025,0.0365,31.8727,68.4897,61.4314,2.3364,57.9226,58.0
86.145,58.2826,8.0117,0.025,0.037,33.1544,67.5356,61.4314,2.3364,58.9127,58.0
100.0,58.2826,8.1478,0.025,0.0379,31.7811,68.7597,61.4314,2.3123,57.0045,58.0
77.095,58.9127,8.1467,0.025,0.0365,31.7811,68.7597,61.4314,2.3204,59.3627,58.0
100.0,58.1026,8.1467,0.025,0.0365,31.7811,68.0036,61.4314,2.3083,57.0945,58.0
100.0,58.9127,7.8757,0.025,0.0365,31.2318,68.9217,61.4314,2.3163,58.2826,58.0
66.255,58.9127,7.8076,0.025,0.0371,32.0558,68.0576,61.4314,2.3525,56.4644,58.0
94.035,58.9127,7.8076,0.025,0.0371,31.659,68.0576,61.4314,2.3324,58.6427,58.0
59.455,60.2808,7.8757,0.025,0.0306,31.1708,69.1197,61.4314,2.3083,58.6427,58.0
100.0,60.2808,8.1478,0.025,0.0312,31.9032,69.1197,61.4314,2.3083,56.4644,58.0
62.04,60.2808,8.4199,0.025,0.0312,32.483,68.2916,61.4314,2.3525,57.6346,58.0
92.915,61.1989,8.8962,0.025,0.0312,32.0863,68.2916,61.4314,2.3003,57.6346,58.0
88.645,61.1989,9.1003,0.025,0.0358,33.6732,67.4995,61.4314,2.3324,59.0027,58.0
86.615,61.919,9.9703,0.025,0.0347,32.2084,69.1197,61.4314,2.3284,59.0027,58.0
100.0,61.919,10.2078,0.025,0.0342,33.8258,67.9676,61.4314,2.3284,56.2844,58.0
47.38,61.919,10.786,0.025,0.0336,32.7272,68.7597,61.4314,2.3685,59.4527,58.0
100.0,62.6571,10.9619,0.025,0.0352,32.7272,68.7597,61.4314,2.3284,56.8245,58.0
71.51,62.6571,11.4986,0.025,0.0352,33.9173,67.5356,61.4314,2.3846,59.5608,58.0
43.505,63.7372,11.8861,0.025,0.0362,31.8727,69.2817,61.4314,2.3725,56.5545,58.0
100.0,63.7372,12.3651,0.025,0.0362,32.3304,68.4536,61.4314,2.3163,58.8227,58.0
46.63,63.7372,12.5188,0.025,0.0335,33.0934,68.4536,61.4314,2.3766,59.7408,58.0
100.0,64.3852,13.1665,0.025,0.0309,32.422,68.4536,61.4314,2.3163,59.7408,58.0
89.555,63.6472,13.5124,0.025,0.0364,34.4972,67.3735,61.4314,2.3284,59.0027,58.0
47.75,65.2853,13.9159,0.025,0.0359,32.8187,69.1197,61.4314,2.3605,59.0027,58.0
100.0,65.2853,14.3858,0.025,0.0347,33.307,69.1197,61.4314,2.3083,59.0027,58.0
63.125,64.5653,14.9319,0.025,0.0353,33.8258,67.6976,61.4314,2.3725,59.0027,58.0
69.02,65.6634,14.9915,0.025,0.0365,31.2013,69.3177,61.4314,2.3324,58.0126,58.0
100.0,65.6634,15.4563,0.025,0.0358,31.7811,68.3636,61.4314,2.3163,58.0126,58.0
44.04,65.6634,15.5587,0.025,0.0358,32.3304,68.3636,61.4314,2.3645,58.9127,58.0
89.655,65.6634,15.959,0.025,0.0321,31.5675,69.2097,61.4314,2.3083,58.9127,58.0
100.0,64.8353,15.9904,0.025,0.031,33.0934,67.5356,61.4314,2.3324,58.9127,58.0
44.99,66.2934,16.2179,0.025,0.03,31.7506,68.8857,61.4314,2.3324,59.9208,58.0
100.0,66.2934,16.2726,0.025,0.0355,31.1403,68.8857,61.4314,2.2963,59.9208,58.0
70.335,64.9253,16.7651,0.025,0.035,32.0863,67.3375,61.4314,2.3725,59.9208,58.0
47.68,66.2934,16.7946,0.025,0.0336,29.9806,69.4437,61.4314,2.3284,59.9208,58.0
100.0,65.2853,16.5282,0.025,0.0368,31.2623,68.4176,61.4314,2.2923,58.8227,58.0
34.84,65.2853,16.7147,0.025,0.0342,32.1778,68.4176,61.4314,2.3685,58.8227,58.0
72.57,66.1134,16.8477,0.025,0.0342,30.8961,69.3177,61.4314,2.3123,59.4527,58.0
100.0,64.7453,16.8477,0.025,0.0355,33.1239,67.3375,61.4314,2.2923,59.4527,58.0
31.82,66.0234,16.8713,0.025,0.035,31.9032,68.9217,61.4314,2.3364,60.1908,58.0
100.0,66.0234,16.8713,0.025,0.0339,31.9032,68.9217,61.4314,2.2923,58.8227,58.0
50.72,64.7453,16.7054,0.025,0.0284,33.2765,67.4995,61.4314,2.3766,59.8308,58.0
63.0,66.0234,16.8713,0.025,0.0303,30.713,69.4437,61.4314,2.3083,58.5527,58.0
100.0,64.7453,16.7572,0.025,0.0349,31.9337,67.9676,61.4314,2.3003,56.3744,58.0
32.065,64.7453,16.8406,0.025,0.0358,31.9337,67.9676,61.4314,2.3806,56.3744,58.0
91.925,64.7453,16.4984,0.025,0.0353,31.0487,69.1197,61.4314,2.2882,56.3744,58.0
100.0,63.3771,16.3703,0.025,0.0373,32.7272,67.3735,61.4314,2.3083,57.9226,58.0
35.025,64.1152,16.3685,0.025,0.0373,31.8727,68.9577,61.4314,2.3565,59.6508,58.0
100.0,63.2871,16.262,0.025,0.0367,32.5441,68.9577,61.4314,2.3204,55.7264,58.0
66.615,62.189,15.9269,0.025,0.0335,34.2225,67.6976,61.4314,2.3725,59.8308,58.0
79.4,62.9271,15.7801,0.025,0.037,33.0934,69.2457,61.4314,2.3244,55.7264,58.0
100.0,61.919,15.3532,0.025,0.0377,34.2836,68.1656,61.4314,2.3083,58.9127,58.0
58.265,62.6571,15.2518,0.025,0.0382,32.8492,68.1656,61.4314,2.3565,56.3744,58.0
100.0,62.6571,14.8101,0.025,0.0367,32.8492,68.1656,61.4314,2.3083,57.4545,58.0
53.78,62.6571,14.6431,0.025,0.0361,32.8492,68.1656,61.4314,2.3806,57.4545,58.0
100.0,62.6571,14.2462,0.025,0.037,32.0558,68.1656,61.4314,2.3364,56.2844,58.0
79.03,61.1989,14.2395,0.025,0.0339,33.5206,68.1656,61.4314,2.3605,59.0027,58.0
89.31,61.1989,14.1702,0.025,0.0339,32.8798,68.9577,61.4314,2.3163,60.3708,58.0
99.145,60.5509,13.9854,0.025,0.033,34.8329,67.5716,61.4314,2.3204,57.9226,58.0
75.075,61.4689,13.737,0.025,0.033,33.4596,69.2457,61.4314,2.3123,56.0144,58.0
100.0,60.5509,13.6641,0.025,0.0341,34.7108,68.1296,61.4314,2.3083,56.0144,58.0
62.655,60.5509,13.3467,0.025,0.0341,34.0699,68.8137,61.4314,2.3525,57.9226,58.0
100.0,60.5509,13.2068,0.025,0.0329,34.0699,68.8137,61.4314,2.2963,57.9226,58.0
59.49,60.5509,12.6941,0.025,0.0345,34.0699,68.8137,61.4314,2.3485,58.9127,58.0
100.0,60.5509,12.4476,0.025,0.0336,34.0699,68.8137,61.4314,2.3043,58.9127,58.0
71.83,59.6508,12.1726,0.025,0.0344,34.6498,67.8596,61.4314,2.3685,58.9127,58.0
98.985,60.3708,12.0484,0.025,0.0339,33.5817,68.9217,61.4314,2.3204,56.7345,58.0
66.875,60.3708,11.9553,0.025,0.0332,33.5817,68.9217,61.4314,2.3444,56.7345,58.0
88.145,60.3708,11.7675,0.025,0.0344,32.8492,68.9217,61.4314,2.2963,56.0144,58.0
61.925,59.5608,11.6136,0.025,0.0356,33.8563,67.8056,61.4314,2.3806,56.0144,58.0
100.0,59.5608,11.4893,0.025,0.033,32.9408,68.8137,61.4314,2.3204,59.7408,58.0
63.625,60.3708,11.3651,0.025,0.0338,32.0863,68.8137,61.4314,2.3123,59.7408,58.0
100.0,59.5608,11.2408,0.025,0.0347,32.0863,68.8137,61.4314,2.3204,57.0945,58.0
60.785,59.5608,11.1787,0.025,0.033,31.7201,68.8137,61.4314,2.3404,55.8344,58.0
100.0,59.5608,10.9535,0.025,0.039,31.7201,68.8137,61.4314,2.3123,59.5608,58.0
58.43,59.5608,10.7244,0.025,0.0385,31.7201,68.8137,61.4314,2.3404,59.5608,58.0
100.0,58.9127,10.7244,0.025,0.0385,32.2694,68.8137,61.4314,2.3083,56.3744,58.0
78.68,58.9127,10.7244,0.025,0.037,32.2694,68.8137,61.4314,2.3123,59.5608,58.0
100.0,58.9127,10.7244,0.025,0.037,32.9713,67.9316,61.4314,2.3003,58.1926,58.0
100.0,58.9127,10.7244,0.025,0.0382,31.9947,68.9217,61.4314,2.3123,56.7345,58.0
83.885,58.2826,10.7244,0.025,0.0371,33.307,67.4635,61.4314,2.3725,59.3627,58.0
100.0,59.1827,10.7244,0.025,0.0371,32.1168,68.8137,61.4314,2.3123,56.0144,58.0
54.295,59.1827,10.7244,0.025,0.0371,32.1168,68.8137,61.4314,2.3404,57.5446,58.0
100.0,59.1827,10.7244,0.025,0.0344,32.1168,68.8137,61.4314,2.3083,57.5446,58.0
66.385,59.1827,10.7244,0.025,0.0344,32.1168,68.8137,61.4314,2.3364,55.8344,58.0
100.0,59.1827,10.7244,0.025,0.0338,32.1168,68.8137,61.4314,2.3163,59.4527,58.0
69.87,59.1827,9.573,0.025,0.0384,31.6896,68.8137,61.4314,2.3204,57.2745,58.0
76.2,58.3726,9.432,0.025,0.0361,31.6896,68.8137,61.4314,2.3043,59.1827,58.0
76.2,58.3726,9.432,0.025,0.0371,31.1708,68.8137,61.4314,2.3324,56.6445,58.0
76.2,58.3726,9.432,0.025,0.0377,30.774,68.8137,61.4314,2.3204,59.3627,58.0
76.2,58.3726,9.1736,0.025,0.0377,30.774,68.8137,61.4314,2.3324,56.1044,58.0
75.33,58.3726,8.9874,0.025,0.0387,30.774,68.8137,61.4314,2.3083,59.1827,58.0
72.16,58.3726,8.8572,0.025,0.0374,30.774,68.8137,61.4314,2.3204,56.8245,58.0
85.58,58.3726,8.6014,0.025,0.0359,30.774,68.8137,61.4314,2.3204,56.8245,58.0
81.83,58.3726,8.4703,0.025,0.033,30.3773,68.8137,61.4314,2.3083,59.0927,58.0
100.0,57.5446,8.4703,0.025,0.0339,31.5065,67.8056,61.4314,2.3364,59.0927,58.0
100.0,58.1926,8.4047,0.025,0.0367,30.652,68.6517,61.4314,2.3163,56.4644,58.0
58.8,58.1926,8.1435,0.025,0.0373,30.652,68.6517,61.4314,2.3364,59.0027,58.0
100.0,58.1926,8.2756,0.025,0.0384,30.652,68.6517,61.4314,2.3043,59.0027,58.0
100.0,58.1926,8.1435,0.025,0.0367,30.1332,68.6517,61.4314,2.3083,59.0027,58.0
76.835,58.1926,7.8793,0.025,0.0374,30.1332,68.6517,61.4314,2.3083,56.5545,58.0
75.745,58.1926,7.8793,0.025,0.035,30.5299,68.6517,61.4314,2.3284,59.2727,58.0
75.745,58.1926,7.8132,0.025,0.0338,30.5299,68.6517,61.4314,2.3123,58.2826,58.0
75.745,58.1926,7.5456,0.025,0.0385,30.5299,68.6517,61.4314,2.3404,56.1044,58.0
73.385,59.2727,7.6763,0.025,0.0376,31.2928,68.6517,61.4314,2.3043,59.7408,58.0
100.0,59.2727,7.8775,0.025,0.0376,32.361,68.6517,61.4314,2.3204,57.5446,58.0
50.34,60.7309,8.1467,0.025,0.0382,32.8492,68.6517,61.4314,2.3444,57.5446,58.0
99.13,60.7309,8.7656,0.025,0.0382,32.8492,68.6517,61.4314,2.3003,57.5446,58.0
87.35,60.7309,9.1082,0.025,0.0377,35.3212,67.3735,61.4314,2.3364,58.9127,58.0
86.055,62.009,9.9991,0.025,0.0399,33.8563,69.1197,61.4314,2.3204,59.5608,58.0
100.0,62.009,10.3586,0.025,0.0388,34.8939,68.0576,61.4314,2.3404,56.4644,58.0
50.365,63.0171,11.2326,0.025,0.0381,34.4972,68.9217,61.4314,2.3324,59.3627,58.0
100.0,63.0171,11.7123,0.025,0.0376,34.4972,68.9217,61.4314,2.3003,57.2745,58.0
77.575,63.0171,12.7049,0.025,0.0376,36.5113,67.3375,61.4314,2.3886,55.7264,58.0
52.44,65.1053,13.0697,0.025,0.0376,33.7342,69.4077,61.4314,2.3404,57.0945,58.0
100.0,65.1053,13.9528,0.025,0.037,35.016,68.4897,61.4314,2.3003,58.8227,58.0
35.105,65.1053,14.3071,0.025,0.0365,35.016,68.4897,61.4314,2.3846,58.8227,58.0
81.15,65.9334,15.1484,0.025,0.0365,33.7037,69.3177,61.4314,2.3043,58.8227,58.0
100.0,65.1953,15.344,0.025,0.0353,36.1451,67.3735,61.4314,2.3364,57.8326,58.0
36.375,66.5635,16.1411,0.025,0.0341,34.3751,69.1557,61.4314,2.3725,56.0144,58.0
100.0,66.5635,16.491,0.025,0.0332,34.9855,69.1557,61.4314,2.3123,56.0144,58.0
62.655,66.5635,17.3758,0.025,0.0332,35.8705,67.4635,61.4314,2.3886,56.6445,58.0
47.685,67.3915,17.7124,0.025,0.0338,33.5817,69.4077,61.4314,2.3364,58.5527,58.0
100.0,67.3915,18.2768,0.025,0.0352,34.3141,68.4897,61.4314,2.3083,59.2727,58.0
30.47,67.3915,18.4814,0.025,0.0367,34.3141,68.4897,61.4314,2.3806,59.2727,58.0
87.395,68.1296,19.027,0.025,0.0373,31.1097,69.2457,61.4314,2.2963,56.9145,58.0
94.375,66.5635,19.3331,0.025,0.0373,32.3304,67.3735,61.4314,2.3123,56.1044,58.0
20.575,68.1296,19.6146,0.025,0.0373,30.6825,68.8137,61.4314,2.3685,56.1044,58.0
93.445,68.1296,20.0485,0.025,0.0373,31.9642,68.8137,61.4314,2.2923,59.0927,58.0
84.66,67.0315,19.94,0.025,0.0373,35.5958,67.4995,61.4314,2.3163,60.6409,58.0
25.59,68.0396,19.94,0.025,0.0384,36.4198,68.6157,61.4314,2.3766,57.5446,58.0
82.54,68.0396,20.7877,0.025,0.037,36.4198,68.6157,61.4314,2.3123,55.2763,58.0
87.66,67.1215,21.0674,0.025,0.0339,40.2039,67.5356,61.4314,2.3244,56.0144,58.0
29.205,68.0396,21.4166,0.025,0.0339,40.2039,68.4897,61.4314,2.3645,58.1926,58.0
87.72,68.0396,21.5126,0.025,0.0339,40.2039,69.2817,61.4314,2.2842,59.0027,58.0
89.625,67.0315,21.5126,0.025,0.0329,44.4154,67.3735,61.4314,2.3043,60.0108,58.0
4.98,68.1296,21.6479,0.025,0.0362,42.3402,68.8857,61.4314,2.3605,58.9127,58.0
100.0,68.1296,21.8811,0.025,0.0368,42.981,68.8857,61.4314,2.2923,57.6346,58.0
28.145,67.0315,22.0602,0.025,0.0364,45.6971,67.8596,61.4314,2.3886,55.0963,58.0
53.345,67.7516,22.0483,0.025,0.0379,43.8661,69.4077,61.4314,2.3324,56.1044,58.0
100.0,66.3834,22.1597,0.025,0.0368,46.4295,67.9676,61.4314,2.3284,57.3645,58.0
22.11,67.4816,22.3974,0.025,0.0373,45.6055,68.7237,61.4314,2.3645,58.6427,58.0
98.4,66.6715,22.285,0.025,0.0373,45.1478,68.7237,61.4314,2.3043,57.8326,58.0
80.6,65.1053,22.1835,0.025,0.0365,47.0399,67.4995,61.4314,2.3284,57.8326,58.0
36.725,65.9334,22.0134,0.025,0.0373,45.3309,68.9217,61.4314,2.3685,57.8326,58.0
100.0,65.1953,21.6227,0.025,0.0377,45.3309,68.9217,61.4314,2.3204,56.1944,58.0
72.255,64.1152,21.3919,0.025,0.0377,48.2606,67.3375,61.4314,2.3926,57.0945,58.0
36.605,65.4834,21.0992,0.025,0.0377,44.9036,69.4437,61.4314,2.3525,55.2763,58.0
100.0,64.1152,20.9247,0.025,0.0377,46.3685,68.2556,61.4314,2.2842,57.7246,58.0
27.345,64.1152,20.5062,0.025,0.0339,46.3685,68.2556,61.4314,2.3725,58.4626,58.0
79.545,64.1152,20.3746,0.025,0.0335,44.629,69.1197,61.4314,2.3083,58.4626,58.0
100.0,64.1152,19.9409,0.025,0.0326,45.9718,68.1656,61.4314,2.3043,56.7345,58.0
37.325,64.1152,19.799,0.025,0.033,45.9718,68.1656,61.4314,2.3766,55.6364,58.0
90.2,64.1152,19.3499,0.025,0.0336,44.8426,69.2097,61.4314,2.2802,59.7408,58.0
100.0,63.1071,19.0143,0.025,0.0336,47.7113,67.3375,61.4314,2.3284,59.7408,58.0
46.135,64.2052,18.7571,0.025,0.035,45.9412,68.3636,61.4314,2.3725,57.6346,58.0
89.23,64.2052,18.6329,0.025,0.0391,44.568,69.2097,61.4314,2.2842,56.4644,58.0
100.0,63.2871,18.5294,0.025,0.0344,46.9483,67.9676,61.4314,2.3043,59.9208,58.0
42.44,63.2871,18.3599,0.025,0.0336,46.9483,67.9676,61.4314,2.3806,59.0027,58.0
100.0,63.2871,18.2337,0.025,0.0342,46.0328,68.9577,61.4314,2.3123,57.0945,58.0
88.255,62.5491,18.0444,0.025,0.0342,48.6878,67.4095,61.4314,2.3404,59.8308,58.0
56.735,64.0072,17.945,0.025,0.0335,45.9412,69.2817,61.4314,2.3404,56.1044,58.0
100.0,64.0072,17.8168,0.025,0.0335,47.345,68.5617,61.4314,2.3083,57.8326,58.0
62.69,63.1971,17.6986,0.025,0.0335,49.3287,67.6976,61.4314,2.3806,59.7408,58.0
81.935,63.1971,17.7726,0.025,0.0327,47.4061,69.2817,61.4314,2.2842,55.6364,58.0
100.0,63.1971,17.7155,0.025,0.0339,49.6644,68.1656,61.4314,2.3043,59.3627,58.0
52.715,63.1971,17.7155,0.025,0.0339,49.6644,68.1656,61.4314,2.3525,59.3627,58.0
100.0,63.1971,17.8616,0.025,0.0339,49.6644,68.1656,61.4314,2.3083,55.6364,58.0
87.895,63.1971,17.8616,0.025,0.0347,53.2044,68.1656,61.4314,2.3444,56.9145,58.0
56.18,64.4753,18.1428,0.025,0.0342,50.8851,69.2817,61.4314,2.3444,60.2808,58.0
100.0,63.6472,18.1428,0.025,0.0342,52.472,68.4536,61.4314,2.3043,57.3645,58.0
59.0,63.6472,18.4209,0.025,0.0347,53.8148,68.4536,61.4314,2.3605,55.4563,58.0
73.36,64.6553,18.4209,0.025,0.0347,51.6785,69.2817,61.4314,2.3083,58.9127,58.0
100.0,63.6472,18.4964,0.025,0.0327,54.3946,68.1296,61.4314,2.3123,58.9127,58.0
42.24,64.6553,18.6335,0.025,0.0327,54.3946,68.1296,61.4314,2.3846,58.9127,58.0
100.0,64.6553,18.9861,0.025,0.0327,54.3946,68.9217,61.4314,2.3123,56.1944,58.0
87.325,63.8272,19.0551,0.025,0.0339,57.3853,67.4995,61.4314,2.3485,56.1944,58.0
46.015,65.2853,19.3312,0.025,0.0339,54.3335,69.3537,61.4314,2.3806,58.2826,58.0
100.0,65.2853,19.4692,0.025,0.0327,56.1341,68.5617,61.4314,2.3204,60.7309,58.0
53.585,65.2853,19.6073,0.025,0.0327,58.1482,67.7696,61.4314,2.3926,60.7309,58.0
76.295,65.2853,19.6073,0.025,0.0327,55.6763,69.2817,61.4314,2.2923,59.6508,58.0
100.0,65.2853,19.6763,0.025,0.0321,58.3008,68.0576,61.4314,2.3083,57.7246,58.0
34.895,65.2853,19.8143,0.025,0.037,58.3008,68.0576,61.4314,2.3886,57.7246,58.0
96.8,65.2853,19.9524,0.025,0.037,57.2022,69.1197,61.4314,2.3123,55.6364,58.0
75.005,65.2853,20.0904,0.025,0.0356,60.7728,67.2115,61.4314,2.3886,55.6364,58.0
55.465,66.5635,20.2975,0.025,0.0365,56.6834,69.4437,61.4314,2.3444,55.6364,58.0
100.0,65.4834,20.2975,0.025,0.0359,59.2774,68.1296,61.4314,2.3043,55.6364,58.0
34.835,65.4834,20.4355,0.025,0.0377,59.9488,68.1296,61.4314,2.3806,55.6364,58.0
87.1,65.4834,20.5735,0.025,0.0361,57.3243,69.1557,61.4314,2.3083,55.6364,58.0
96.95,65.4834,20.7116,0.025,0.0306,61.2305,67.4095,61.4314,2.3525,57.0945,58.0
38.135,66.5635,20.8496,0.025,0.0361,57.8431,69.2817,61.4314,2.3485,57.0945,58.0
100.0,66.5635,20.9186,0.025,0.0368,60.3455,68.4176,61.4314,2.3284,58.8227,58.0
60.67,65.8434,21.0567,0.025,0.0345,62.7564,68.4176,61.4314,2.3966,59.4527,58.0
26.135,66.9415,21.0567,0.025,0.0367,60.1014,69.4798,61.4314,2.3886,58.1926,58.0
100.0,66.0234,21.1947,0.025,0.048,64.7095,67.8596,61.4314,2.3083,60.7309,58.0
7.09,67.0315,21.3328,0.025,0.0506,64.7095,67.8596,61.4314,2.3966,58.7327,58.0
100.0,67.0315,21.4708,0.025,0.0571,63.6109,68.6877,61.4314,2.3043,55.5464,54.0
56.125,67.0315,21.5398,0.025,0.0457,64.9231,67.4635,61.4314,2.4328,54.6463,54.0
44.03,68.1296,21.7756,0.025,0.0487,60.5286,69.2457,61.4314,2.3886,53.1881,54.0
100.0,67.3915,21.9146,0.025,0.0519,63.2447,68.3636,61.4314,2.3485,54.7363,54.0
61.9,67.3915,22.0536,0.025,0.0406,64.8011,67.4995,61.4314,2.4649,53.4762,54.0
55.12,69.2277,22.5033,0.025,0.0423,73.0713,69.8038,61.4314,2.3645,54.1962,54.0
100.0,69.2277,22.7833,0.025,0.0077,65.7776,68.6517,61.4314,2.3806,53.4762,54.0
5.565,69.2277,23.6629,0.025,0.0423,65.7776,68.6517,61.4314,2.4729,54.1962,54.0
95.6,69.2277,24.0434,0.025,0.0423,63.6109,68.6517,61.4314,2.3766,54.1962,54.0
56.675,69.2277,24.6639,0.025,0.0513,65.8386,67.6616,61.4314,2.4689,54.1962,54.0
15.44,70.6859,25.075,0.025,0.0609,63.1226,69.3537,61.4314,2.4609,54.1962,54.0
0.0,69.9478,25.6398,0.025,0.0515,65.8997,68.1296,61.4314,2.489,54.1962,54.0
86.05,69.9478,25.9804,0.025,0.05,67.4256,68.1296,61.4314,2.4127,54.1962,54.0
0.0,69.9478,26.5748,0.025,0.0464,66.388,68.1296,61.4314,2.4809,54.1962,54.0
100.0,69.9478,26.764,0.025,0.0539,68.4021,68.1296,61.4314,2.3685,54.1962,54.0
41.125,70.9559,27.4506,0.025,0.0576,65.8081,68.1296,61.4314,2.4809,53.4762,54.0
49.605,72.072,27.7735,0.025,0.0466,61.7798,69.7498,61.4314,2.4207,53.4762,54.0
100.0,70.9559,28.0148,0.025,0.0506,65.8081,68.2916,61.4314,2.3766,54.2862,54.0
29.23,70.9559,28.1411,0.025,0.058,65.8081,68.2916,61.4314,2.4769,54.2862,54.0
57.505,71.964,28.1715,0.025,0.0573,62.2376,69.6058,61.4314,2.4127,53.4762,54.0
95.88,70.2358,28.5828,0.025,0.0477,68.7683,67.1755,61.4314,2.4127,54.1962,54.0
1.815,71.694,28.709,0.025,0.0477,63.8245,69.1197,61.4314,2.4809,54.1962,54.0
100.0,71.694,28.422,0.025,0.0489,66.8762,68.0036,61.4314,2.4006,54.1962,54.0
20.855,71.694,28.696,0.025,0.0489,65.8997,68.0036,61.4314,2.4729,54.1962,54.0
83.505,72.8821,28.9015,0.025,0.0489,64.0076,69.2457,61.4314,2.3645,54.1962,54.0
62.975,71.694,29.3456,0.025,0.0518,68.8294,67.5356,61.4314,2.4849,54.1962,54.0
32.49,72.432,29.6586,0.025,0.0406,63.4583,69.4077,61.4314,2.4649,54.1962,54.0
100.0,72.432,29.5373,0.025,0.0477,65.8997,68.3276,61.4314,2.3846,54.1962,54.0
6.61,72.432,29.5901,0.025,0.0469,65.8997,68.3276,61.4314,2.4769,54.1962,54.0
93.845,72.432,30.2626,0.025,0.0451,64.679,69.0117,61.4314,2.3766,54.1962,54.0
41.555,71.694,29.9029,0.025,0.0434,68.5547,67.5356,61.4314,2.4809,54.1962,54.0
45.19,72.7921,29.9029,0.025,0.0434,63.4278,69.2097,61.4314,2.4287,52.9181,54.0
75.38,72.7921,30.0222,0.025,0.0406,62.3902,69.2097,61.4314,2.3485,54.4662,54.0
96.745,70.8659,30.0222,0.025,0.0406,69.8059,67.1755,61.4314,2.3806,54.4662,54.0
8.675,70.8659,30.0222,0.025,0.0399,65.8997,68.1656,61.4314,2.4809,54.4662,54.0
55.69,71.964,29.9029,0.025,0.0406,63.3972,69.6058,61.4314,2.3886,54.4662,54.0
100.0,70.6859,29.724,0.025,0.0387,65.9302,67.8956,61.4314,2.3846,52.8281,54.0
6.145,70.6859,29.5426,0.025,0.0387,65.9302,67.8956,61.4314,2.4809,54.0162,54.0
62.665,72.162,29.6586,0.025,0.037,63.1226,69.6058,61.4314,2.3685,55.7264,54.0
100.0,70.6859,29.416,0.025,0.037,67.8528,67.8596,61.4314,2.3806,54.3762,54.0
23.13,70.6859,29.416,0.025,0.0403,67.8528,67.8596,61.4314,2.4809,54.3762,54.0
28.235,71.604,29.3456,0.025,0.0367,64.0992,69.6418,61.4314,2.4247,54.3762,54.0
100.0,70.3258,29.3329,0.025,0.0367,65.3199,68.4897,61.4314,2.3565,53.6562,54.0
52.23,70.3258,29.0864,0.025,0.0367,68.2495,67.3375,61.4314,2.4849,54.1962,54.0
79.67,70.3258,29.0687,0.025,0.0367,64.0686,69.2457,61.4314,2.3806,54.1962,54.0
100.0,70.3258,28.8603,0.025,0.0359,65.8386,68.4176,61.4314,2.3806,54.1962,54.0
53.115,70.3258,28.8983,0.025,0.0359,66.8762,68.4176,61.4314,2.4769,54.1962,54.0
74.56,70.3258,28.8708,0.025,0.0318,64.5569,68.4176,61.4314,2.3966,54.1962,54.0
100.0,69.4077,28.7436,0.025,0.0333,67.4866,68.4176,61.4314,2.4006,54.1962,54.0
42.165,69.4077,28.648,0.025,0.0333,65.1062,68.4176,61.4314,2.4649,54.1962,54.0
100.0,69.4077,28.5839,0.025,0.0327,65.8692,68.4176,61.4314,2.3806,54.1962,54.0
68.31,69.4077,28.3548,0.025,0.0327,68.4937,67.5356,61.4314,2.4849,54.1962,54.0
73.44,69.4077,28.3149,0.025,0.0327,64.679,69.2457,61.4314,2.4006,54.1962,54.0
100.0,68.4897,28.2066,0.025,0.031,68.1275,67.8056,61.4314,2.4167,54.1962,54.0
51.26,69.4978,27.9443,0.025,0.0324,65.1062,68.7597,61.4314,2.4649,54.1962,54.0
100.0,69.4978,27.7476,0.025,0.0312,65.8692,68.7597,61.4314,2.3846,54.1962,54.0
75.82,68.3996,27.6318,0.025,0.0312,67.1509,67.7336,61.4314,2.4769,54.1962,54.0
38.205,69.1377,27.3015,0.025,0.0312,64.4959,69.0477,61.4314,2.4729,54.1962,54.0
100.0,69.1377,27.1694,0.025,0.0341,65.4114,69.0477,61.4314,2.3846,54.1962,54.0
76.74,68.1296,27.0462,0.025,0.0359,68.6463,67.3375,61.4314,2.489,54.1962,54.0
51.685,69.3177,27.0462,0.025,0.0359,64.2517,69.2457,61.4314,2.4328,54.1962,54.0
100.0,69.3177,26.9861,0.025,0.0364,65.8386,69.2457,61.4314,2.3966,54.1962,54.0
54.21,69.3177,27.1257,0.025,0.0373,67.5476,68.0036,61.4314,2.4809,54.1962,54.0
85.53,69.3177,26.9907,0.025,0.0359,64.1907,69.2817,61.4314,2.4127,53.4762,54.0
100.0,68.0396,27.1293,0.025,0.035,68.0664,67.6976,61.4314,2.4328,53.4762,54.0
43.595,69.3177,27.2654,0.025,0.0355,64.8011,69.2457,61.4314,2.4729,54.4662,54.0
100.0,68.3996,27.405,0.025,0.0355,65.8997,68.4897,61.4314,2.3966,53.8362,54.0
41.365,68.3996,27.405,0.025,0.0316,67.5171,68.4897,61.4314,2.4769,54.4662,54.0
100.0,68.3996,27.405,0.025,0.0316,65.5335,68.4897,61.4314,2.4167,54.4662,54.0
97.965,68.3996,27.2679,0.025,0.035,70.0195,67.3015,61.4314,2.4247,54.4662,54.0
9.1,69.1377,27.4065,0.025,0.0345,66.449,68.3276,61.2097,2.509,54.1962,54.0
86.63,69.1377,27.4065,0.025,0.0341,64.0992,69.2457,61.2097,2.3806,54.1962,54.0
100.0,68.2196,27.6842,0.025,0.0341,69.3482,67.8056,61.2097,2.3806,54.9163,54.0
40.835,68.2196,28.0338,0.025,0.0349,68.0359,67.8056,61.2097,2.509,54.2862,54.0
43.705,69.9478,28.0338,0.025,0.0349,63.1226,69.7498,61.2097,2.4649,54.2862,54.0
100.0,68.4897,28.1738,0.025,0.0361,66.9983,68.3276,61.2097,2.4127,53.4762,54.0
64.62,68.4897,28.1738,0.025,0.0342,69.3482,67.3735,61.2097,2.505,54.4662,54.0
21.99,69.4978,28.0338,0.025,0.0342,65.2283,69.0477,61.2097,2.501,54.4662,54.0
100.0,69.4978,28.0338,0.025,0.0353,65.2283,69.0477,61.2097,2.4127,53.6562,54.0
100.0,68.0396,27.9638,0.025,0.037,70.9046,67.1755,61.2097,2.4488,54.1962,54.0
36.98,69.1377,27.9638,0.025,0.0349,66.7847,68.0576,61.2097,2.4849,54.1962,54.0
54.055,69.8578,27.9638,0.025,0.0353,63.8855,69.6058,61.2097,2.3966,54.1962,54.0
100.0,68.8497,28.0338,0.025,0.0353,67.4256,68.2916,61.2097,2.4047,54.1962,54.0
40.985,68.8497,28.1738,0.025,0.0353,68.4632,67.3375,61.2097,2.5211,53.5662,54.0
41.97,69.7678,28.3138,0.025,0.0353,64.5264,69.2457,61.2097,2.4769,54.2862,54.0
93.47,69.7678,28.3138,0.025,0.0359,65.4114,69.2457,61.2097,2.3806,54.2862,54.0
100.0,68.3096,28.3098,0.025,0.0352,69.2566,67.8056,61.2097,2.3886,54.2862,54.0
21.77,68.3096,28.3098,0.025,0.0361,66.9983,67.8056,61.2097,2.5171,53.6562,54.0
68.615,69.5878,28.3098,0.025,0.0318,63.5804,69.5518,61.2097,2.3846,53.6562,54.0
100.0,68.0396,28.3098,0.025,0.0318,68.4937,68.0036,61.2097,2.3886,54.5563,54.0
72.415,68.0396,28.3098,0.025,0.0347,68.4937,68.0036,61.2097,2.5171,53.4762,54.0
37.05,69.2277,28.5979,0.025,0.0342,65.8386,68.0036,61.2097,2.513,53.4762,54.0
69.8,69.2277,28.8839,0.025,0.0336,65.8386,69.4077,61.2097,2.4247,54.2862,54.0
89.38,67.9496,29.3899,0.025,0.0295,71.1792,67.3375,61.2097,2.505,54.2862,54.0
24.455,69.8578,29.3899,0.025,0.0373,65.3809,69.5518,61.2097,2.505,54.2862,48.0
100.0,68.7597,29.5338,0.025,0.042,67.2425,68.6517,61.2097,2.4649,54.2862,48.0
23.485,68.7597,29.3863,0.025,0.0451,70.4773,68.6517,61.2097,2.5492,53.0981,48.0
100.0,68.7597,29.0969,0.025,0.0536,57.721,69.4077,61.2097,2.501,48.3996,48.0
25.045,68.7597,28.9549,0.025,0.044,61.8714,68.4536,61.2097,2.6174,51.2079,48.0
100.0,68.7597,28.8839,0.025,0.032,61.8714,68.4536,61.2097,2.4809,51.748,48.0
0.0,68.7597,28.7419,0.025,0.0307,61.8714,68.4536,61.2097,2.6094,51.748,48.0
77.475,68.7597,28.743,0.025,0.0457,61.8714,69.8758,61.2097,2.4609,51.748,48.0
36.31,67.7516,28.743,0.025,0.0435,65.8386,67.9676,61.2097,2.6174,51.748,48.0
19.05,69.4077,28.743,0.025,0.0059,58.0567,70.6679,61.2097,2.5612,49.5698,48.0
0.0,66.5635,28.886,0.025,0.0057,58.0567,69.1557,61.2097,2.6375,48.1296,48.0
100.0,67.3015,28.886,0.025,0.0324,65.4114,67.8596,61.2097,2.501,51.3879,48.0
31.22,69.6778,28.886,0.025,0.0274,59.3384,70.0738,61.2097,2.5452,52.108,48.0
100.0,68.7597,28.886,0.025,0.0332,61.6883,69.1197,61.2097,2.4488,52.108,48.0
89.175,68.7597,29.03,0.025,0.0315,65.9302,67.9316,61.2097,2.505,52.108,48.0
29.23,68.7597,29.1739,0.025,0.0355,63.5804,68.7597,61.2097,2.5612,52.108,48.0
100.0,68.7597,29.2459,0.025,0.0297,55.5543,68.7597,61.2097,2.4528,48.0396,48.0
100.0,68.7597,29.3899,0.025,0.0284,59.491,68.7597,61.2097,2.4849,51.0279,48.0
5.935,70.1458,29.5338,0.025,0.0272,64.8011,68.7597,61.2097,2.5692,53.1881,48.0
64.09,70.1458,29.6778,0.025,0.0258,63.3667,70.0738,61.2097,2.4649,53.8362,48.0
100.0,68.8497,29.6778,0.025,0.0226,66.8152,67.4995,61.2097,2.505,51.0279,48.0
100.0,68.8497,29.8217,0.025,0.0208,55.7068,69.4077,61.2097,2.4609,48.3996,48.0
100.0,68.8497,29.8217,0.025,0.0185,61.2305,68.3636,61.2097,2.4609,51.748,48.0
36.79,67.6616,27.6842,0.025,0.0234,62.146,68.3636,61.2097,2.5933,51.0279,48.0
76.23,67.6616,27.3337,0.025,0.0223,57.3548,70.0378,61.2097,2.4328,51.0279,48.0
100.0,66.7615,26.0736,0.025,0.0243,58.8807,68.6517,61.2097,2.4689,49.8398,48.0
100.0,66.7615,25.3036,0.025,0.0223,55.7679,68.6517,61.2097,2.4809,48.9397,48.0
59.55,68.0396,24.6244,0.025,0.0269,55.0355,68.6517,61.2097,2.5371,48.9397,48.0
100.0,66.9415,24.2694,0.025,0.0246,55.0355,68.6517,61.2097,2.4609,48.1296,48.0
93.445,66.9415,24.4954,0.025,0.0269,53.0213,69.5518,61.2097,2.4528,48.1296,48.0
100.0,66.9415,24.0965,0.025,0.0127,56.1646,67.9676,61.2097,2.4849,47.4095,48.0
96.015,66.9415,24.4954,0.025,0.0072,53.3265,69.4798,61.2097,2.4408,48.6697,48.0
100.0,66.9415,24.6393,0.025,0.0275,56.6224,67.9676,61.2097,2.4368,48.6697,48.0
100.0,66.9415,24.7113,0.025,0.0251,55.2186,67.9676,61.2097,2.4729,48.1296,48.0
100.0,66.9415,24.5254,0.025,0.0255,53.4791,69.3177,61.2097,2.4287,48.1296,48.0
100.0,65.9334,23.882,0.025,0.0271,56.4393,67.9676,61.2097,2.4568,48.1296,48.0
100.0,66.9415,23.739,0.025,0.0461,54.242,69.2817,61.2097,2.4207,48.1296,48.0
58.42,66.9415,23.7036,0.025,0.0454,55.066,69.2817,61.2097,2.493,48.6697,48.0
100.0,66.9415,23.7036,0.025,0.044,53.8758,69.2817,61.2097,2.4528,47.7696,48.0
100.0,66.9415,23.5597,0.025,0.0423,53.8758,69.2817,61.2097,2.4127,48.3096,48.0
100.0,66.9415,23.4531,0.025,0.0336,55.7374,68.3276,61.2097,2.4488,48.3096,48.0
100.0,66.9415,23.0957,0.025,0.0374,53.8758,69.2817,61.2097,2.4368,48.3096,48.0
100.0,65.6634,22.8097,0.025,0.032,54.6387,68.2916,61.2097,2.4488,47.5896,48.0
100.0,65.6634,22.5953,0.025,0.032,53.6317,69.1197,61.2097,2.4167,48.3996,48.0
60.055,65.6634,22.3093,0.025,0.0333,53.6317,69.1197,61.2097,2.4568,48.3996,48.0
100.0,65.6634,21.7137,0.025,0.0297,54.3641,69.1197,61.2097,2.4528,48.3996,48.0
100.0,65.6634,21.2877,0.025,0.0309,53.1434,69.1197,61.2097,2.4328,48.3996,48.0
87.185,64.6553,20.5778,0.025,0.0298,55.3711,68.0936,61.2097,2.4127,48.3996,48.0
100.0,64.6553,20.1519,0.025,0.0274,52.6856,69.2097,61.2097,2.4006,47.6796,48.0
100.0,64.6553,19.6549,0.025,0.0274,52.6856,69.2097,61.2097,2.4047,47.6796,48.0
68.965,64.6553,19.2215,0.025,0.0303,54.0284,68.1296,61.2097,2.501,47.6796,48.0
100.0,63.8272,18.446,0.025,0.0324,53.3265,68.8137,61.2097,2.4127,48.8497,48.0
100.0,63.8272,18.2351,0.025,0.0339,51.8311,68.8137,61.2097,2.4047,47.4095,48.0
94.13,63.8272,18.0917,0.025,0.0333,51.8311,68.8137,61.2097,2.3966,48.1296,48.0
71.645,63.8272,17.9487,0.025,0.0342,52.8992,68.8137,61.2097,2.4287,48.1296,48.0
84.925,63.8272,17.9487,0.025,0.0342,52.8992,68.8137,61.2097,2.4047,48.8497,48.0
84.925,63.8272,18.0174,0.025,0.0342,52.0447,68.8137,61.2097,2.3966,47.6796,48.0
