HeatOutputPercent,MixedAirTemp,OutdoorAirEnthalpyReference,SpacePressSetpoint,SpacePressActive,SpaceRelativeHumidityActive,SpaceTemp,SpaceTempSetpointActive,SupplyAirPress,SupplyAirTemp,SupplyAirTempSetpoint
75.83,63.8272,18.1613,0.025,0.0342,52.0447,68.8137,61.2097,2.4127,47.6796,48.0
75.83,63.8272,18.3034,0.025,0.0347,52.7466,68.8137,61.2097,2.3926,48.2196,48.0
75.83,63.8272,18.5212,0.025,0.0329,52.7466,68.8137,61.2097,2.4167,48.2196,48.0
75.83,63.8272,18.5212,0.025,0.0283,52.1973,68.8137,61.2097,2.4207,48.2196,48.0
100.0,63.8272,18.4491,0.025,0.03,53.5096,68.8137,61.2097,2.4047,47.6796,48.0
100.0,63.8272,18.3062,0.025,0.0307,52.0142,68.8137,61.2097,2.3725,47.6796,48.0
100.0,63.8272,17.7381,0.025,0.03,51.2208,68.8137,61.2097,2.3725,48.2196,48.0
100.0,63.8272,17.6628,0.025,0.0295,51.2208,68.8137,61.2097,2.3806,47.3195,48.0
100.0,63.8272,17.2412,0.025,0.0295,50.4578,68.8137,61.2097,2.3806,47.8596,48.0
100.0,63.8272,17.2412,0.025,0.0347,50.4578,68.8137,61.2097,2.3645,47.8596,48.0
100.0,63.8272,16.7443,0.025,0.0347,50.4578,68.8137,61.2097,2.3685,47.8596,48.0
100.0,63.8272,16.6023,0.025,0.033,50.4578,68.8137,61.2097,2.3645,48.8497,48.0
100.0,62.9271,16.2605,0.025,0.0339,50.4578,68.8137,61.2097,2.3685,47.4995,48.0
100.0,62.9271,16.1763,0.025,0.0326,49.878,68.8137,61.2097,2.3806,48.3996,48.0
100.0,62.9271,15.767,0.025,0.033,49.878,68.8137,61.2097,2.3886,47.4095,48.0
100.0,62.6571,15.626,0.025,0.035,49.3287,68.8497,61.3105,2.3685,48.1296,48.0
100.0,62.6571,15.485,0.025,0.0326,48.6573,68.8497,61.3105,2.3766,48.1296,48.0
100.0,62.6571,15.4146,0.025,0.0306,48.6573,68.8497,61.3105,2.3364,48.1296,48.0
100.0,62.6571,15.2227,0.025,0.0324,47.9554,68.8497,61.3105,2.3364,48.1296,48.0
100.0,62.6571,15.2227,0.025,0.0333,47.9554,68.8497,61.3105,2.3605,48.1296,48.0
100.0,61.4689,15.0827,0.025,0.0341,48.7794,67.6616,61.3105,2.3725,48.1296,48.0
100.0,61.4689,14.9427,0.025,0.0358,48.7794,67.6616,61.3105,2.3525,48.1296,48.0
100.0,62.189,14.8027,0.025,0.0358,46.4906,68.6517,61.3105,2.3444,48.1296,48.0
100.0,62.189,14.8027,0.025,0.0358,46.4906,68.6517,61.3105,2.3284,48.1296,48.0
100.0,62.189,14.8938,0.025,0.0349,46.4906,68.6517,61.3105,2.3846,48.1296,48.0
100.0,61.0909,14.7547,0.025,0.0284,48.0775,67.2115,61.3105,2.3645,48.1296,48.0
100.0,61.0909,14.6852,0.025,0.0341,48.932,66.3834,61.3105,2.3565,48.1296,48.0
100.0,61.0909,14.7326,0.025,0.035,48.932,66.3834,61.3105,2.3444,48.1296,48.0
100.0,61.0909,14.7326,0.025,0.035,47.5282,67.4635,61.3105,2.3364,48.1296,48.0
100.0,62.009,14.8027,0.025,0.0358,46.0938,68.4176,61.3105,2.3324,48.1296,48.0
100.0,62.009,14.8938,0.025,0.037,46.0938,68.4176,61.3105,2.3284,48.1296,48.0
100.0,62.009,14.9427,0.025,0.0359,45.575,68.4176,61.3105,2.3284,48.1296,48.0
100.0,62.009,14.9427,0.025,0.0359,45.575,68.4176,61.3105,2.3244,48.1296,48.0
100.0,62.009,15.0827,0.025,0.0359,46.1854,68.4176,61.3105,2.3284,48.1296,48.0
100.0,62.009,15.1718,0.025,0.0359,46.1854,68.4176,61.3105,2.3284,47.4095,48.0
100.0,62.7471,15.121,0.025,0.0338,44.8731,68.4176,61.3105,2.3324,47.4095,48.0
100.0,62.7471,15.2072,0.025,0.032,44.3238,68.4176,61.3105,2.3244,47.4095,48.0
100.0,62.7471,15.1553,0.025,0.032,44.3238,68.4176,61.3105,2.3444,48.2196,48.0
83.705,62.7471,15.1035,0.025,0.0121,42.4622,69.6418,61.3105,2.3364,47.6796,48.0
73.795,62.7471,14.9175,0.025,0.0225,43.744,68.9217,61.3105,2.3444,47.6796,48.0
71.735,62.7471,14.8666,0.025,0.0516,45.1478,68.9217,61.3105,2.3685,48.2196,48.0
71.735,62.7471,14.8158,0.025,0.0455,44.3848,68.9217,61.3105,2.3926,47.6796,48.0
71.735,62.7471,14.6837,0.025,0.0089,45.3309,68.9217,61.3105,2.3645,47.6796,48.0
66.16,62.7471,14.5515,0.025,0.0529,46.3074,68.9217,61.3105,2.4127,47.1395,48.0
40.805,63.3771,14.3059,0.025,0.0513,44.4764,68.9217,61.3105,2.4247,48.4896,48.0
81.58,63.3771,14.3059,0.025,0.0106,43.1641,70.1998,61.3105,2.3364,47.7696,48.0
100.0,61.1989,14.3059,0.025,0.0422,46.1854,67.6616,61.3105,2.3886,47.7696,48.0
81.315,62.5491,14.3059,0.025,0.0329,43.8966,69.6058,61.3105,2.3806,47.7696,48.0
63.275,61.919,14.2585,0.025,0.0185,42.8285,69.6058,61.3105,2.3605,48.4896,48.0
100.0,60.8209,14.3236,0.025,0.0458,49.1456,67.2115,61.3105,2.3725,48.4896,48.0
100.0,61.829,14.4049,0.025,0.0434,43.9881,67.2115,61.3105,2.3645,48.4896,48.0
100.0,61.829,14.6123,0.025,0.0356,42.096,67.2115,61.3105,2.3766,47.5896,48.0
100.0,61.829,14.6887,0.025,0.0301,41.6383,67.2115,61.3105,2.3605,48.2196,48.0
100.0,62.5491,14.8794,0.025,0.0307,41.6383,67.2115,61.3105,2.3685,47.6796,48.0
100.0,62.5491,15.2047,0.025,0.0365,40.8448,68.0036,61.3105,2.3565,48.2196,48.0
100.0,62.5491,15.2111,0.025,0.0271,39.9903,68.0036,61.3105,2.3525,48.2196,48.0
100.0,63.1971,15.4028,0.025,0.0344,39.9903,68.0036,61.3105,2.3525,48.2196,48.0
100.0,63.1971,15.6512,0.025,0.0271,39.9903,68.0036,61.3105,2.3444,47.4095,48.0
87.205,65.1053,15.8354,0.025,0.0365,37.6405,69.7498,61.3105,2.3204,48.0396,48.0
100.0,65.1053,16.0754,0.025,0.0342,38.2203,68.6517,61.3105,2.3364,48.0396,48.0
100.0,65.1053,16.2334,0.025,0.0324,38.2203,68.6517,61.3105,2.3565,48.0396,48.0
100.0,65.1053,16.6003,0.025,0.0391,37.1217,68.6517,61.3105,2.3725,48.0396,48.0
100.0,65.1053,17.1028,0.025,0.0081,36.4808,68.6517,61.3105,2.3565,48.0396,48.0
100.0,65.8434,17.1144,0.025,0.0349,36.4808,68.6517,61.3105,2.3525,48.0396,48.0
61.515,67.3915,17.789,0.025,0.0329,34.7718,69.8758,61.3105,2.3123,48.0396,48.0
100.0,66.6715,17.9314,0.025,0.0339,36.0536,69.0837,61.3105,2.3163,48.0396,48.0
100.0,66.6715,18.1693,0.025,0.0339,36.6944,69.0837,61.3105,2.3284,48.0396,48.0
44.885,67.6616,18.0043,0.025,0.0318,35.1381,69.0837,61.3105,2.4127,47.4095,48.0
86.32,67.6616,18.3561,0.025,0.0344,34.4667,69.0837,61.3105,2.3244,48.6697,48.0
100.0,66.7615,18.5651,0.025,0.0312,34.4667,69.0837,61.3105,2.3163,48.6697,48.0
41.265,66.7615,18.7231,0.025,0.0287,33.0934,69.0837,61.3105,2.4047,47.6796,48.0
100.0,66.7615,18.4179,0.025,0.0287,33.6732,69.0837,61.3105,2.3083,48.2196,48.0
100.0,66.7615,18.619,0.025,0.0316,35.8705,67.3735,61.3105,2.3725,48.2196,48.0
76.9,67.6616,18.8755,0.025,0.0289,33.1544,69.7498,61.3105,2.3043,48.2196,48.0
100.0,67.6616,19.1902,0.025,0.03,34.8024,68.5617,61.3105,2.3244,48.2196,48.0
50.87,66.5635,19.5058,0.025,0.0323,35.8399,68.5617,61.3105,2.4127,48.2196,48.0
96.375,66.5635,19.0786,0.025,0.0336,34.8634,69.5158,61.3105,2.3043,48.2196,48.0
100.0,65.4834,18.981,0.025,0.033,36.8165,68.1296,61.3105,2.3204,48.2196,48.0
56.35,66.9415,18.8264,0.025,0.0355,34.6193,69.9118,61.3105,2.3043,48.2196,48.0
100.0,65.8434,18.7703,0.025,0.0365,35.7484,69.1197,61.3105,2.3123,48.2196,48.0
41.86,65.8434,18.19,0.025,0.0335,36.3587,69.1197,61.3105,2.4006,48.2196,48.0
100.0,65.8434,17.9658,0.025,0.035,35.8399,69.1197,61.3105,2.3364,48.2196,48.0
91.865,64.0072,17.5207,0.025,0.0339,37.1217,67.5356,61.3105,2.3645,48.2196,48.0
100.0,64.8353,17.3911,0.025,0.0356,35.1381,69.2457,61.3105,2.3324,48.2196,48.0
90.88,63.6472,16.984,0.025,0.0365,36.786,67.3375,61.3105,2.3605,48.2196,48.0
98.02,64.6553,16.7651,0.025,0.0327,34.6193,69.4077,61.3105,2.3284,48.2196,48.0
100.0,63.2871,16.568,0.025,0.0332,36.2977,67.6976,61.3105,2.3685,47.5896,48.0
79.48,64.6553,16.4576,0.025,0.0358,34.4667,69.5158,61.3105,2.3163,48.4896,48.0
72.02,64.6553,16.44,0.025,0.032,35.2296,69.5158,61.3105,2.3605,47.9496,48.0
72.02,63.8272,16.4006,0.025,0.0352,35.2296,68.7597,61.3105,2.3605,47.9496,48.0
75.95,63.8272,16.2449,0.025,0.0332,35.2296,68.7597,61.3105,2.3244,47.9496,48.0
65.02,63.8272,16.0734,0.025,0.0361,34.2225,68.7597,61.3105,2.3685,47.9496,48.0
95.85,63.8272,16.0276,0.025,0.0365,34.2225,69.5518,61.3105,2.3123,47.4095,48.0
86.57,62.9271,15.6636,0.025,0.0336,35.8399,67.9676,61.3105,2.3685,48.1296,48.0
82.25,63.7372,15.5587,0.025,0.0355,33.6732,69.7138,61.3105,2.3163,48.1296,48.0
94.045,63.7372,15.3801,0.025,0.0349,34.4056,69.7138,61.3105,2.3204,48.1296,48.0
54.92,63.7372,15.1533,0.025,0.0344,34.4056,68.9217,61.3105,2.3725,48.1296,48.0
100.0,63.7372,15.2155,0.025,0.0344,33.7953,68.9217,61.3105,2.3123,47.4095,48.0
56.44,63.7372,15.1012,0.025,0.0352,34.4972,68.9217,61.3105,2.4087,47.4095,48.0
100.0,63.7372,15.1012,0.025,0.0367,33.7342,68.9217,61.3105,2.3204,47.4095,48.0
70.42,63.7372,14.9296,0.025,0.0362,33.7342,68.9217,61.3105,2.3163,48.3096,48.0
100.0,62.6571,14.9893,0.025,0.0362,34.5277,68.9217,61.3105,2.3204,48.3096,48.0
100.0,62.6571,14.874,0.025,0.0362,34.5277,68.9217,61.3105,2.3284,48.3096,48.0
100.0,62.6571,14.8164,0.025,0.0362,34.5277,68.9217,61.3105,2.3444,48.3096,48.0
85.425,62.6571,14.7,0.025,0.0368,34.5277,68.9217,61.3105,2.3244,48.3096,48.0
66.025,62.6571,14.6419,0.025,0.0358,34.1615,68.9217,61.3105,2.3645,48.3096,48.0
100.0,62.6571,14.5255,0.025,0.0358,34.1615,68.9217,61.3105,2.3043,47.4095,48.0
100.0,62.6571,14.5808,0.025,0.0307,34.1615,68.9217,61.3105,2.3163,48.0396,48.0
100.0,62.6571,14.6361,0.025,0.0341,34.5582,68.9217,61.3105,2.3324,48.0396,48.0
100.0,62.6571,14.6361,0.025,0.0323,34.5582,68.9217,61.3105,2.3083,48.5797,48.0
100.0,62.6571,14.3462,0.025,0.0323,34.192,68.9217,61.3105,2.3123,47.4095,48.0
100.0,62.6571,14.3995,0.025,0.0336,34.192,68.9217,61.3105,2.3123,48.3996,48.0
90.33,62.6571,14.2812,0.025,0.0324,34.192,68.9217,61.3105,2.3284,47.4095,48.0
80.655,62.6571,14.2812,0.025,0.0368,34.192,68.9217,61.3105,2.3123,48.2196,48.0
80.655,62.6571,14.1545,0.025,0.0321,34.192,68.9217,61.3105,2.3204,47.4995,48.0
80.655,62.6571,14.1545,0.025,0.0329,34.192,68.9217,61.3105,2.3204,47.4995,48.0
80.655,62.6571,13.9159,0.025,0.0321,34.192,68.9217,61.3105,2.3324,47.4995,48.0
80.655,62.6571,13.9159,0.025,0.0333,34.192,68.9217,61.3105,2.3284,48.6697,48.0
80.655,62.6571,13.7844,0.025,0.032,34.192,68.9217,61.3105,2.3163,47.6796,48.0
80.655,61.829,13.7844,0.025,0.0338,34.5582,68.9217,61.3105,2.3204,48.7597,48.0
80.655,61.829,13.7105,0.025,0.0326,34.131,68.9217,61.3105,2.3083,47.6796,48.0
80.655,61.829,13.7105,0.025,0.0339,34.131,68.9217,61.3105,2.3163,47.6796,48.0
80.655,61.829,13.7105,0.025,0.0327,34.5277,68.9217,61.3105,2.3204,47.6796,48.0
80.655,61.829,13.7105,0.025,0.0358,34.5277,68.9217,61.3105,2.3364,47.6796,48.0
80.655,61.829,13.6347,0.025,0.0358,34.0699,68.9217,61.3105,2.3204,47.6796,48.0
80.655,61.829,13.5124,0.025,0.0368,34.0699,68.9217,61.3105,2.3123,47.6796,48.0
80.655,61.829,13.5124,0.025,0.0368,34.5582,68.9217,61.3105,2.3083,47.6796,48.0
80.655,61.829,13.329,0.025,0.0358,34.5582,68.9217,61.3105,2.3404,48.3096,48.0
80.655,61.829,13.1255,0.025,0.037,34.5582,68.9217,61.3105,2.3083,48.3096,48.0
80.655,61.829,13.1255,0.025,0.0352,34.5582,68.9217,61.3105,2.3204,47.6796,48.0
80.655,61.829,13.0423,0.025,0.0356,34.0394,68.9217,61.3105,2.3123,48.2196,48.0
80.655,61.829,13.0423,0.025,0.037,34.4056,68.9217,61.3105,2.3204,47.6796,48.0
80.655,61.829,12.918,0.025,0.0364,34.4056,68.9217,61.3105,2.3123,48.5797,48.0
80.655,61.829,12.918,0.025,0.0364,33.8258,68.9217,61.3105,2.3083,48.5797,48.0
80.655,61.829,12.8559,0.025,0.0422,33.8258,68.9217,61.3105,2.3163,47.4095,48.0
72.55,61.829,12.8559,0.025,0.0449,33.8258,68.9217,61.3105,2.3083,48.8497,48.0
100.0,60.9109,12.8559,0.025,0.0481,34.9855,68.9217,61.3105,2.3244,47.4095,48.0
60.34,61.919,12.8559,0.025,0.0503,33.9479,69.6778,61.3105,2.3284,48.4896,48.0
100.0,60.6409,12.3936,0.025,0.0582,35.1075,68.6157,61.3105,2.3284,48.4896,48.0
54.875,60.6409,12.2057,0.025,0.0538,34.3751,68.6157,61.3105,2.4087,47.2295,48.0
100.0,60.6409,11.9864,0.025,0.0591,35.2906,68.6157,61.3105,2.3204,48.5797,48.0
57.71,61.4689,11.7971,0.025,0.0603,35.2906,68.6157,61.3105,2.4047,48.5797,48.0
100.0,61.4689,11.4719,0.025,0.0559,34.3446,68.6157,61.3105,2.3244,47.7696,48.0
62.02,61.4689,11.6001,0.025,0.0364,35.5653,68.6157,61.3105,2.4167,47.7696,48.0
100.0,63.3771,11.9507,0.025,0.0423,35.5653,69.4437,61.3105,2.3204,48.3996,48.0
100.0,62.5491,12.3382,0.025,0.0564,36.725,67.8596,61.3105,2.3284,48.3996,48.0
69.865,64.8353,12.933,0.025,0.0544,34.3751,69.8398,61.3105,2.3123,47.8596,48.0
100.0,64.8353,13.2075,0.025,0.053,36.0536,68.8137,61.3105,2.3284,47.8596,48.0
76.32,64.1152,13.6801,0.025,0.0439,37.61,67.6976,61.3105,2.4328,48.4896,48.0
44.005,65.4834,13.9403,0.025,0.0416,35.4432,69.4437,61.3105,2.4047,48.4896,48.0
89.455,65.4834,14.6264,0.025,0.0524,34.8024,69.4437,61.3105,2.3364,48.4896,48.0
100.0,65.4834,14.7568,0.025,0.0461,35.5043,68.5617,61.3105,2.3284,47.6796,48.0
38.09,66.2034,15.2869,0.025,0.0522,35.0465,68.5617,61.3105,2.4127,47.6796,48.0
100.0,66.2034,15.3931,0.025,0.0506,35.0465,68.5617,61.3105,2.3284,47.6796,48.0
77.05,66.2034,16.0038,0.025,0.0448,35.9925,67.6976,61.3105,2.4328,48.2196,48.0
49.265,67.2115,16.2545,0.025,0.0503,33.7342,69.2817,61.3105,2.4047,48.2196,48.0
90.995,67.2115,16.6784,0.025,0.0483,32.9103,69.2817,61.3105,2.3043,48.7597,48.0
100.0,67.2115,16.7946,0.025,0.0522,33.2765,69.2817,61.3105,2.3204,47.5896,48.0
35.29,67.2115,16.9451,0.025,0.0443,32.6051,69.2817,61.3105,2.4127,48.3996,48.0
66.57,68.0396,16.9643,0.025,0.042,31.3539,69.2817,61.3105,2.3204,48.3996,48.0
99.16,68.0396,17.149,0.025,0.0527,31.3539,69.2817,61.3105,2.3163,47.7696,48.0
99.16,67.3015,17.0797,0.025,0.0513,32.8187,67.8596,61.3105,2.3485,47.7696,48.0
99.16,68.0396,17.4282,0.025,0.0533,29.9501,69.1197,61.3105,2.3204,49.1197,48.0
84.075,68.0396,17.4779,0.025,0.0533,30.4383,69.1197,61.3105,2.3444,47.6796,48.0
100.0,68.0396,17.3611,0.025,0.0497,30.4383,69.1197,61.3105,2.3404,47.6796,48.0
48.34,68.0396,17.6935,0.025,0.0475,31.3539,67.9316,61.3105,2.4127,48.3996,48.0
100.0,68.0396,17.8196,0.025,0.0489,32.422,68.6877,61.3105,2.3364,48.3996,48.0
100.0,69.1377,17.4652,0.025,0.0533,32.0253,68.6877,61.3105,2.3284,48.3996,48.0
100.0,69.1377,18.003,0.025,0.0493,32.0253,68.6877,61.3105,2.3204,47.4095,48.0
100.0,68.0396,18.657,0.025,0.0458,30.4689,68.6877,61.3105,2.3404,47.9496,48.0
100.0,68.0396,18.5057,0.025,0.0469,29.9196,68.6877,61.3105,2.3525,47.9496,48.0
100.0,68.0396,18.8283,0.025,0.0469,29.9196,68.6877,61.3105,2.3123,47.9496,48.0
100.0,68.0396,18.8025,0.025,0.0367,30.6215,68.6877,61.3105,2.3204,47.9496,48.0
100.0,68.0396,18.5954,0.025,0.0356,29.9501,68.6877,61.3105,2.3123,47.9496,48.0
100.0,68.0396,18.6851,0.025,0.0439,29.9501,68.6877,61.3105,2.3324,47.9496,48.0
100.0,68.0396,19.0117,0.025,0.0434,29.9501,68.6877,61.3105,2.3204,47.9496,48.0
100.0,68.0396,18.7749,0.025,0.0405,29.9501,68.6877,61.3105,2.3324,47.9496,48.0
100.0,67.3015,19.1764,0.025,0.0359,29.2176,68.6877,61.3105,2.3284,47.9496,48.0
100.0,67.3015,19.1764,0.025,0.0287,29.2176,68.6877,61.3105,2.3083,47.9496,48.0
100.0,67.3015,19.0117,0.025,0.0316,30.3468,68.6877,61.3105,2.3364,47.9496,48.0
100.0,66.1134,18.9409,0.025,0.0362,30.3468,68.6877,61.3105,2.3364,47.4095,48.0
100.0,65.3933,18.768,0.025,0.0362,30.8961,68.6877,61.3105,2.3043,47.4095,48.0
100.0,65.3933,18.4108,0.025,0.0373,31.7506,68.6877,61.3105,2.3364,47.4095,48.0
100.0,64.4753,18.3173,0.025,0.0326,32.7882,67.8596,61.3105,2.3284,47.9496,48.0
100.0,64.4753,17.896,0.025,0.0358,33.4291,67.8596,61.3105,2.3284,47.9496,48.0
100.0,63.6472,17.729,0.025,0.0349,33.8868,67.8596,61.3105,2.3204,47.9496,48.0
100.0,63.6472,17.4132,0.025,0.0318,33.8868,67.8596,61.3105,2.3284,47.9496,48.0
100.0,63.6472,17.12,0.025,0.0347,33.8868,67.8596,61.3105,2.3404,47.9496,48.0
100.0,62.6571,16.7889,0.025,0.0364,33.8868,67.1755,61.3105,2.3525,48.6697,48.0
100.0,61.919,16.5331,0.025,0.0368,35.6263,67.1755,61.3105,2.3525,48.6697,48.0
100.0,61.919,16.2152,0.025,0.0335,35.6263,67.1755,61.3105,2.3485,47.4995,48.0
100.0,61.919,16.2449,0.025,0.0283,36.0536,67.1755,61.3105,2.3485,48.3096,48.0
100.0,62.6571,15.9122,0.025,0.012,36.6334,67.1755,61.3105,2.3364,48.3096,48.0
100.0,62.6571,15.689,0.025,0.0306,38.1288,68.1296,61.3105,2.3324,48.3096,48.0
83.635,62.6571,15.5727,0.025,0.0371,39.5631,69.7498,61.3105,2.3404,48.3096,48.0
100.0,62.6571,15.34,0.025,0.0316,42.4928,68.3276,61.3105,2.3485,48.3096,48.0
100.0,62.6571,15.1088,0.025,0.0211,42.4928,68.3276,61.3105,2.3605,48.3096,48.0
100.0,62.6571,14.9897,0.025,0.0094,47.9859,68.3276,61.3105,2.3404,48.3096,48.0
100.0,62.6571,14.7544,0.025,0.0323,46.6126,67.4995,61.3105,2.3444,48.3096,48.0
100.0,62.6571,14.6914,0.025,0.0301,44.568,67.4995,61.3105,2.3444,48.3096,48.0
100.0,61.919,14.6807,0.025,0.0361,44.568,67.4995,61.3105,2.3685,47.5896,48.0
100.0,61.919,14.7351,0.025,0.0361,44.568,67.4995,61.3105,2.3645,47.5896,48.0
100.0,61.919,14.9679,0.025,0.0336,45.7887,66.7075,61.3105,2.3565,48.3996,48.0
100.0,61.919,15.0232,0.025,0.0336,46.338,66.7075,61.3105,2.3605,48.3996,48.0
100.0,61.919,14.7522,0.025,0.0342,47.3145,66.7075,61.3105,2.3525,48.3996,48.0
100.0,61.919,14.7522,0.025,0.0316,47.3145,66.7075,61.3105,2.3364,48.3996,48.0
100.0,61.2889,14.7522,0.025,0.0359,47.8638,66.7075,61.3105,2.3444,48.3996,48.0
100.0,61.2889,14.6123,0.025,0.0355,47.8638,66.7075,61.3105,2.3605,48.3996,48.0
100.0,61.2889,14.4841,0.025,0.0339,48.6878,66.7075,61.3105,2.3605,48.3996,48.0
100.0,61.2889,14.356,0.025,0.0352,49.3897,66.7075,61.3105,2.3685,47.8596,48.0
100.0,61.2889,14.2757,0.025,0.0352,50.5189,66.7075,61.3105,2.3725,47.8596,48.0
100.0,61.2889,14.2111,0.025,0.0352,50.5189,66.7075,61.3105,2.3645,47.8596,48.0
100.0,61.2889,14.0819,0.025,0.0312,50.5189,66.7075,61.3105,2.3444,47.8596,48.0
100.0,61.2889,13.9125,0.025,0.035,50.5189,66.7075,61.3105,2.3444,48.3996,48.0
100.0,61.2889,14.0014,0.025,0.035,51.5565,66.7075,61.3105,2.3525,48.3996,48.0
100.0,61.2889,13.8248,0.025,0.035,52.4415,65.7894,61.3105,2.3725,48.3996,48.0
100.0,61.2889,13.6687,0.025,0.0356,52.4415,65.7894,61.3105,2.3725,47.1395,48.0
100.0,61.2889,13.7106,0.025,0.0356,52.4415,65.7894,61.3105,2.3645,48.7597,48.0
100.0,61.2889,13.6687,0.025,0.0332,53.418,65.7894,61.3105,2.3725,47.6796,48.0
100.0,61.2889,13.6687,0.025,0.0312,52.6856,65.7894,61.3105,2.3685,47.6796,48.0
100.0,61.2889,13.5765,0.025,0.0356,53.3875,65.7894,61.3105,2.3605,47.6796,48.0
100.0,61.2889,13.5355,0.025,0.0356,53.3875,65.7894,61.3105,2.3444,47.6796,48.0
100.0,61.2889,13.7106,0.025,0.0361,53.3875,65.7894,61.3105,2.3525,48.4896,48.0
100.0,60.5509,13.7106,0.025,0.0355,52.533,65.7894,61.3105,2.3766,47.8596,48.0
100.0,60.5509,13.8877,0.025,0.0324,52.533,65.7894,61.3105,2.3605,48.4896,48.0
100.0,60.5509,13.9987,0.025,0.0316,51.709,65.7894,61.3105,2.3725,47.3195,48.0
100.0,60.5509,13.9553,0.025,0.0362,51.709,65.7894,61.3105,2.3605,48.4896,48.0
100.0,61.3789,13.9118,0.025,0.0362,49.939,67.1395,61.3105,2.3284,48.4896,48.0
100.0,61.3789,13.5765,0.025,0.0355,49.3897,67.1395,61.3105,2.3444,47.9496,48.0
100.0,62.009,13.4825,0.025,0.0338,48.3826,68.0036,61.3105,2.3444,47.9496,48.0
100.0,62.009,13.5625,0.025,0.0452,51.0682,68.0036,61.3105,2.3444,47.9496,48.0
100.0,62.009,13.7406,0.025,0.0493,53.3875,67.1755,61.3105,2.3444,48.4896,48.0
100.0,62.009,13.5225,0.025,0.0532,52.2889,67.1755,61.3105,2.3685,47.7696,48.0
100.0,61.1989,13.3864,0.025,0.0558,52.2889,67.1755,61.3105,2.3605,47.7696,48.0
100.0,61.1989,13.3474,0.025,0.0355,50.6104,67.1755,61.3105,2.3685,47.7696,48.0
100.0,61.1989,13.3474,0.025,0.0466,50.6104,67.1755,61.3105,2.3806,48.7597,48.0
100.0,62.189,12.9731,0.025,0.059,49.3897,67.9316,61.3105,2.3605,57.8326,55.0
100.0,63.6472,12.839,0.025,0.0597,48.2606,69.1197,61.3105,2.3485,57.0945,55.0
66.375,64.3852,13.0462,0.025,0.059,47.6197,69.1197,61.3105,2.3284,56.3744,55.0
95.305,65.1953,13.1823,0.025,0.0487,49.8475,69.1197,61.3105,2.3123,54.1962,55.0
73.165,65.1953,13.6996,0.025,0.0454,54.3641,67.7336,61.3105,2.4167,54.1962,55.0
22.14,66.1134,14.4526,0.025,0.0483,53.3875,69.1197,61.3105,2.4207,53.0981,55.0
85.765,67.3915,16.2331,0.025,0.0483,52.0447,69.1197,61.3105,2.2923,55.1863,55.0
62.215,67.3915,16.8765,0.025,0.0568,55.066,67.6616,61.3105,2.4328,56.3744,55.0
45.95,69.0477,18.2351,0.025,0.0405,49.939,70.0378,61.3105,2.3846,52.8281,55.0
100.0,69.0477,18.9395,0.025,0.0397,51.8922,68.6517,61.3105,2.3284,54.9163,55.0
22.96,69.0477,19.9664,0.025,0.0573,51.8922,68.6517,61.3105,2.4287,56.9145,55.0
92.99,70.9559,20.4971,0.025,0.058,50.1832,69.6418,61.3105,2.3525,54.8263,55.0
54.665,69.4978,21.2777,0.025,0.0559,52.7772,67.9316,61.3105,2.4047,53.7462,55.0
26.06,71.874,21.6413,0.025,0.0461,48.9625,70.0738,61.3105,2.3525,57.8326,55.0
100.0,70.6859,22.2,0.025,0.0568,49.878,68.1296,61.3105,2.3485,52.198,55.0
0.0,71.874,22.506,0.025,0.0471,48.1385,68.9217,61.3105,2.3966,57.9226,55.0
100.0,71.874,23.0503,0.025,0.0484,45.2088,68.9217,61.3105,2.3444,52.468,55.0
13.5,71.874,23.4506,0.025,0.0477,46.9178,68.9217,61.3105,2.3926,55.4563,55.0
80.465,71.874,23.3069,0.025,0.0594,43.1336,69.8758,61.3105,2.2963,57.9226,55.0
86.665,70.7759,23.7162,0.025,0.0576,43.744,67.6616,61.3105,2.4127,54.8263,55.0
32.895,72.252,23.9032,0.025,0.0541,39.5326,69.7498,61.3105,2.3926,52.5581,55.0
100.0,71.514,24.4184,0.025,0.0526,38.3119,69.7498,61.3105,2.3043,52.5581,55.0
71.795,71.514,25.2542,0.025,0.0478,38.3119,67.9676,61.3105,2.3806,53.9262,55.0
43.72,71.514,25.0824,0.025,0.0455,34.8024,69.7498,61.3105,2.3525,55.4563,55.0
100.0,70.7759,24.6892,0.025,0.0507,34.8024,68.9217,61.3105,2.3083,54.7363,55.0
41.84,70.7759,24.7212,0.025,0.0396,35.5348,68.9217,61.3105,2.3886,54.7363,55.0
82.835,71.694,24.5543,0.025,0.0396,35.5348,69.6418,61.3105,2.3123,53.0981,55.0
100.0,70.2358,24.3067,0.025,0.0329,42.0655,68.2556,61.3105,2.3083,55.4563,55.0
42.54,71.4239,24.274,0.025,0.0349,43.7745,69.5158,61.3105,2.3444,55.4563,55.0
100.0,71.4239,24.274,0.025,0.039,38.9833,69.5158,61.3105,2.3204,53.1881,55.0
93.945,70.4158,24.5408,0.025,0.0402,42.0045,67.6976,61.3105,2.3444,53.1881,55.0
35.05,71.694,24.1926,0.025,0.0342,38.8612,69.7498,61.3105,2.3444,55.7264,55.0
100.0,70.6859,24.3667,0.025,0.0364,41.089,68.9577,61.3105,2.3083,56.8245,55.0
32.585,70.6859,24.5408,0.025,0.0352,42.7369,68.9577,61.3105,2.3926,54.0162,55.0
75.94,70.6859,24.4472,0.025,0.0339,41.3636,69.8038,61.3105,2.2842,55.2763,55.0
100.0,70.6859,24.6978,0.025,0.0339,41.3636,68.6157,61.3105,2.2963,55.2763,55.0
28.325,70.6859,24.1943,0.025,0.0339,40.8143,68.6157,61.3105,2.3926,53.3681,55.0
77.42,70.6859,24.0524,0.025,0.0309,38.8612,69.7498,61.3105,2.2882,55.0063,55.0
100.0,69.1377,23.837,0.025,0.0356,41.2721,68.5617,61.3105,2.3163,57.1845,55.0
59.655,68.3096,23.5979,0.025,0.035,47.4976,68.5617,61.3105,2.3926,57.1845,55.0
60.645,68.3096,23.544,0.025,0.033,51.587,70.0738,61.3105,2.2963,55.6364,55.0
100.0,66.2934,23.5955,0.025,0.0344,56.9275,68.6517,61.3105,2.3083,53.8362,55.0
45.655,66.2934,23.593,0.025,0.0344,56.9275,68.6517,61.3105,2.3886,53.2781,55.0
100.0,66.2934,23.6356,0.025,0.0344,56.9275,68.6517,61.3105,2.3043,53.2781,55.0
78.465,64.9253,23.4506,0.025,0.0309,59.0332,68.6517,61.3105,2.3645,54.2862,55.0
92.435,66.1134,23.4261,0.025,0.03,56.012,69.6058,61.3105,2.3123,55.0063,55.0
100.0,64.7453,23.0368,0.025,0.0336,58.545,68.0036,61.3105,2.3284,55.0063,55.0
70.24,65.7534,22.741,0.025,0.0341,54.7303,69.8758,61.3105,2.3404,53.4762,55.0
100.0,64.8353,22.4454,0.025,0.0353,56.012,68.8137,61.3105,2.3163,52.7381,55.0
66.635,64.8353,22.0181,0.025,0.0353,54.6387,68.8137,61.3105,2.3525,53.8362,55.0
88.17,64.8353,21.4596,0.025,0.0353,54.6387,68.8137,61.3105,2.3284,56.9145,55.0
58.085,64.8353,21.0928,0.025,0.0313,54.6387,68.8137,61.3105,2.3725,56.9145,55.0
97.18,64.8353,20.3101,0.025,0.0329,52.5025,69.5518,61.3105,2.3083,55.9244,55.0
100.0,64.8353,20.2199,0.025,0.0371,53.5096,68.4897,61.3105,2.3163,55.9244,55.0
73.875,65.5734,19.622,0.025,0.0371,50.3052,69.6778,61.3105,2.3364,52.7381,55.0
100.0,64.8353,19.3696,0.025,0.0359,50.3052,68.8137,61.3105,2.3123,53.9262,55.0
64.285,64.8353,18.9704,0.025,0.0371,48.5047,69.6778,61.3105,2.3163,55.3663,55.0
100.0,64.8353,18.6027,0.025,0.0326,49.4202,68.6157,61.3105,2.3284,57.1845,55.0
92.925,64.8353,18.4736,0.025,0.0371,47.3145,69.6058,61.3105,2.3083,56.1044,55.0
82.795,64.8353,18.3444,0.025,0.0362,48.5658,68.4536,61.3105,2.3284,54.4662,55.0
84.1,64.8353,18.2014,0.025,0.0377,46.7347,69.2817,61.3105,2.3204,52.7381,55.0
100.0,64.0072,18.0732,0.025,0.0377,47.7723,68.1656,61.3105,2.3244,55.4563,55.0
100.0,65.1053,18.0215,0.025,0.0349,44.7511,69.4437,61.3105,2.2882,57.2745,55.0
71.57,65.1053,18.0215,0.025,0.0327,44.7511,69.4437,61.3105,2.3284,54.1962,55.0
75.565,65.1053,17.8168,0.025,0.0333,44.7511,68.6877,61.3105,2.3324,52.8281,55.0
75.565,65.1053,17.6986,0.025,0.0333,44.7511,68.6877,61.3105,2.3324,55.8344,55.0
75.565,65.1053,17.4964,0.025,0.0376,44.7511,68.6877,61.3105,2.3204,57.4545,55.0
75.565,64.4753,17.4964,0.025,0.0376,44.8426,69.1197,61.371,2.3083,55.2763,55.0
75.565,64.4753,17.5505,0.025,0.0376,46.1854,69.1197,61.371,2.3083,54.1962,55.0
75.565,64.4753,17.4765,0.025,0.0376,47.7418,69.1197,61.371,2.3244,52.5581,55.0
75.565,64.4753,17.6141,0.025,0.0344,48.5047,69.1197,61.371,2.3364,53.0981,55.0
75.565,64.4753,17.6246,0.025,0.0336,49.4813,69.1197,61.371,2.3404,56.3744,55.0
69.09,64.4753,17.5694,0.025,0.0364,49.4813,69.1197,61.371,2.3404,56.3744,55.0
96.0,64.4753,17.5694,0.025,0.0374,51.3734,69.1197,61.371,2.3003,56.3744,55.0
88.405,65.5734,17.5844,0.025,0.0387,51.3734,69.1197,61.371,2.3003,53.1881,55.0
100.0,64.7453,17.5844,0.025,0.0381,53.8758,68.2916,61.371,2.3324,53.1881,55.0
70.175,65.8434,17.4623,0.025,0.0381,52.472,69.7498,61.371,2.3163,57.9226,55.0
100.0,65.8434,17.3957,0.025,0.0381,55.5543,68.6517,61.371,2.3083,56.0144,55.0
100.0,65.8434,17.6665,0.025,0.0381,55.5543,68.6517,61.371,2.3204,53.0981,55.0
96.415,65.8434,18.1428,0.025,0.0381,56.6529,69.4077,61.371,2.3324,53.0981,55.0
57.95,65.8434,18.2699,0.025,0.0364,59.3079,68.4176,61.371,2.3966,55.0963,55.0
100.0,65.8434,18.0688,0.025,0.0377,59.3079,69.1197,61.371,2.3364,55.0963,55.0
92.6,66.6715,18.2103,0.025,0.0377,59.3079,69.1197,61.371,2.3444,56.3744,55.0
78.52,65.9334,18.2103,0.025,0.0368,61.5052,68.3276,61.371,2.3725,53.5662,55.0
100.0,65.9334,18.9861,0.025,0.0368,59.8572,69.2457,61.371,2.3204,53.5662,55.0
100.0,65.9334,19.6331,0.025,0.0388,59.8572,69.2457,61.371,2.3404,55.4563,55.0
61.45,65.9334,20.2631,0.025,0.0371,61.8103,69.2457,61.371,2.3806,53.9262,55.0
100.0,66.6715,20.4731,0.025,0.0371,61.8103,69.2457,61.371,2.3404,54.6463,55.0
55.075,66.6715,20.6132,0.025,0.0341,61.8103,69.2457,61.371,2.3886,55.3663,55.0
100.0,66.6715,20.8932,0.025,0.0332,61.8103,69.2457,61.371,2.3444,54.1962,55.0
71.865,65.9334,21.6185,0.025,0.0323,64.1907,68.0036,61.371,2.4328,54.1962,55.0
100.0,65.9334,22.0687,0.025,0.0368,61.7493,69.4077,61.371,2.3525,56.1044,55.0
100.0,65.9334,22.4645,0.025,0.0379,64.679,68.0936,61.371,2.3926,54.1962,55.0
94.0,65.9334,22.3633,0.025,0.0371,60.9558,69.4437,61.371,2.3364,54.1962,55.0
88.405,65.9334,22.5033,0.025,0.0387,65.0147,68.0936,61.371,2.3886,56.0144,55.0
100.0,66.7615,22.4012,0.025,0.0373,61.7493,69.2457,61.371,2.3404,54.3762,55.0
60.015,66.7615,22.5402,0.025,0.033,62.8479,69.2457,61.371,2.3966,54.3762,55.0
100.0,66.7615,22.4371,0.025,0.0359,62.8479,69.2457,61.371,2.3685,56.0144,55.0
64.0,66.7615,22.8183,0.025,0.0377,62.146,69.2457,61.371,2.3886,56.0144,55.0
99.85,66.7615,22.8878,0.025,0.0377,63.2752,69.2457,61.371,2.3605,56.0144,55.0
68.685,67.7516,23.5134,0.025,0.0371,63.2752,69.2457,61.371,2.3846,55.2763,55.0
68.685,67.7516,23.7914,0.025,0.0371,65.1367,69.2457,61.371,2.3766,55.2763,55.0
73.695,69.4978,24.2535,0.025,0.0338,65.1367,69.2457,61.371,2.3766,54.5563,55.0
73.695,69.4978,24.6951,0.025,0.0364,64.4654,69.2457,61.371,2.3846,55.6364,55.0
69.915,70.6859,25.9047,0.025,0.0364,64.4654,69.2457,61.371,2.3966,55.0063,55.0
73.01,70.6859,26.5179,0.025,0.0364,66.7542,68.4176,61.371,2.4287,55.0063,55.0
47.83,71.4239,27.0263,0.025,0.0371,65.4114,68.4176,61.371,2.4328,55.0063,55.0
95.725,71.4239,27.1923,0.025,0.0336,63.2141,69.6418,61.371,2.3766,55.0063,55.0
100.0,71.4239,27.5454,0.025,0.0381,67.6697,67.8596,61.371,2.3886,55.0063,55.0
42.015,72.252,27.7923,0.025,0.0349,63.8855,68.8137,61.371,2.4207,54.2862,55.0
87.12,72.252,27.9187,0.025,0.0355,63.2141,69.6058,61.371,2.3404,56.0144,55.0
95.99,72.252,28.1593,0.025,0.0333,68.0969,67.6976,61.371,2.4287,56.0144,55.0
35.3,73.2601,28.9542,0.025,0.031,62.3902,69.7498,61.371,2.4207,56.0144,55.0
100.0,73.2601,28.8263,0.025,0.031,63.7024,69.7498,61.371,2.3404,54.9163,55.0
60.195,72.432,28.9979,0.025,0.0336,67.0899,68.0576,61.371,2.4568,54.9163,55.0
38.175,73.7102,28.8606,0.025,0.0355,62.1766,70.0738,61.371,2.4207,54.9163,55.0
100.0,72.6121,28.9562,0.025,0.0374,65.7471,68.6157,61.371,2.3806,54.9163,55.0
22.73,72.6121,29.0676,0.025,0.037,65.7471,68.6157,61.371,2.4127,54.9163,55.0
100.0,72.6121,29.0778,0.025,0.0352,64.9231,68.6157,61.371,2.3605,54.9163,55.0
43.645,72.6121,29.179,0.025,0.037,67.9749,68.6157,61.371,2.4488,54.9163,55.0
78.575,73.4401,29.6673,0.025,0.037,63.6109,69.8758,61.371,2.3364,54.9163,55.0
100.0,71.964,29.102,0.025,0.0356,68.7073,67.9676,61.371,2.3806,54.9163,55.0
25.835,73.0801,29.5913,0.025,0.0336,65.2893,69.4798,61.371,2.4087,54.9163,55.0
100.0,73.0801,29.4885,0.025,0.0374,65.2893,69.4798,61.371,2.3444,55.7264,55.0
59.95,72.162,29.2677,0.025,0.0374,69.4702,67.9676,61.371,2.4488,55.7264,55.0
43.37,73.5302,29.569,0.025,0.0356,65.8081,69.8038,61.371,2.4047,55.7264,55.0
100.0,72.5221,29.1872,0.025,0.0364,68.6768,68.7597,61.371,2.3645,55.7264,55.0
27.655,72.5221,29.4019,0.025,0.0355,69.7754,68.7597,61.371,2.4488,55.7264,55.0
77.815,72.5221,29.4789,0.025,0.0373,65.8692,69.8758,61.371,2.3485,55.7264,55.0
88.845,71.1539,29.4019,0.025,0.0373,72.4915,67.6976,61.371,2.3806,55.7264,55.0
39.95,72.432,29.254,0.025,0.0304,66.7237,69.7498,61.371,2.4247,55.7264,55.0
100.0,72.432,29.4405,0.025,0.0291,67.395,69.7498,61.371,2.3645,55.7264,55.0
67.945,71.0639,29.3271,0.025,0.0347,70.9656,67.8956,61.371,2.4528,55.7264,55.0
43.665,71.964,29.2266,0.025,0.0368,64.9842,69.8398,61.371,2.4207,55.7264,55.0
100.0,70.9559,29.1789,0.025,0.0359,68.0664,69.1197,61.371,2.3766,55.7264,55.0
38.11,70.9559,29.1854,0.025,0.0353,69.5923,68.2556,61.371,2.4729,55.7264,55.0
91.89,70.9559,29.2476,0.025,0.0358,65.8386,69.7498,61.371,2.3565,54.8263,55.0
100.0,69.4077,29.1302,0.025,0.0362,70.2027,67.7696,61.371,2.3926,54.8263,55.0
43.105,70.6859,29.1895,0.025,0.0306,64.3738,69.7138,61.371,2.4488,54.8263,55.0
100.0,69.8578,29.1871,0.025,0.0312,65.8692,69.7138,61.371,2.3886,54.8263,55.0
58.17,69.8578,28.6502,0.025,0.0345,68.4326,68.3276,61.371,2.4689,54.8263,55.0
87.735,69.8578,28.3999,0.025,0.037,65.3504,69.7498,61.371,2.3725,54.8263,55.0
100.0,68.4897,28.0618,0.025,0.0359,69.4702,67.9316,61.371,2.3966,54.8263,55.0
54.59,69.8578,27.8173,0.025,0.0359,63.794,70.0378,61.371,2.4087,54.8263,55.0
100.0,68.3996,27.8264,0.025,0.0367,67.0899,68.7237,61.371,2.3645,54.8263,55.0
40.16,69.1377,27.3915,0.025,0.0361,67.0899,68.7237,61.371,2.4528,55.6364,55.0
100.0,69.1377,27.0445,0.025,0.0356,65.9607,68.7237,61.371,2.3846,55.6364,55.0
61.09,68.3996,27.1314,0.025,0.0321,67.3035,68.7237,61.371,2.4568,54.5563,55.0
58.21,69.1377,26.7721,0.025,0.0329,64.5874,69.7498,61.371,2.3725,54.5563,55.0
100.0,68.3996,26.8535,0.025,0.0316,67.2119,68.6517,61.371,2.3886,54.5563,55.0
48.505,68.3996,26.8833,0.025,0.0362,65.8386,68.6517,61.371,2.4448,54.5563,55.0
81.415,69.2277,26.623,0.025,0.037,64.74,69.8038,61.371,2.3404,55.3663,55.0
100.0,67.6616,26.5673,0.025,0.0358,69.8364,67.8596,61.371,2.3605,55.3663,55.0
40.39,67.6616,26.5748,0.025,0.0352,66.7847,67.8596,61.371,2.4649,54.3762,55.0
74.1,69.0477,26.4427,0.025,0.0359,63.5804,69.9118,61.371,2.3444,55.3663,55.0
100.0,67.5716,26.4427,0.025,0.0316,69.3787,67.8596,61.371,2.3685,55.3663,55.0
24.185,69.0477,26.2445,0.025,0.0367,66.0828,68.7237,61.371,2.4568,55.3663,55.0
84.13,69.0477,25.9803,0.025,0.0355,63.916,69.8398,61.371,2.3364,55.3663,55.0
100.0,68.2196,26.1144,0.025,0.0355,70.3552,67.7336,61.371,2.4006,55.3663,55.0
34.54,69.4077,25.9813,0.025,0.0361,64.1907,68.8137,61.371,2.4568,54.3762,55.0
75.435,69.4077,26.2486,0.025,0.0361,64.1907,69.8038,61.371,2.3525,54.3762,55.0
100.0,68.6697,26.5179,0.025,0.0361,68.0969,68.2916,61.371,2.3565,55.0963,55.0
12.825,69.4978,26.718,0.025,0.0373,65.4419,68.2916,61.371,2.4528,54.3762,55.0
